BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;BAGLAR_RES;;;;;;;
ILGILI BIRIMIN ANA KAYNAK KURULU GUCU (Ptotal_AnaKaynak):;100;;;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK TOPLAM KURULU GUCU (Ptotal_YrdKaynak):;25,99;;;;;;;
ILGILI BIRIMIN ANA KAYNAK ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;32,868;-32,868;;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;12,583;-12,583;;;;;;
ILGILI BIRIMIN BAGLI OLDUGU BARANIN NOMINAL GERILIMI (kV):;154;;;;;;;
ILGILI BIRIMIN GERILIM DUSUMU (DROOP) DEGERI(%):;4;;;;;;;
ILGILI BIRIMIN TOPLAM ANA KAYNAK RUZGAR TURBIN GENERATOR SAYISI:;24;;;;;;;
ILGILI BIRIMIN TOPLAM YARDIMCI KAYNAK RUZGAR TURBIN GENERATOR SAYISI:;0;;;;;;;
ILGILI BIRIMIN CALISMA MODU:;1;;;;;;;
TARIH;SAAT;SIRA_NO;BARA_GER_kV;BARA_GER_SET_DEG_kV;TOP_AKT_CIK_GUCU_MW;TOP_REAKT_CIK_GUCU_MVAr;TOP_ANAKAYNAK_AKT_CIK_GUCU_MW;TOP_YRDKAYNAK_AKT_CIK_GUCU_MW
19.02.2026;00:00:00;1;159,567;160,0;70,797;-12,722;70,745;0,053
19.02.2026;00:01:00;2;159,342;160,0;72,051;-12,390;71,998;0,053
19.02.2026;00:02:00;3;158,890;160,0;72,559;-11,853;72,506;0,053
19.02.2026;00:03:00;4;159,071;160,0;74,527;-11,540;74,474;0,053
19.02.2026;00:04:00;5;159,522;160,0;73,194;-10,740;73,141;0,053
19.02.2026;00:05:00;6;159,477;160,0;74,638;-10,505;74,585;0,053
19.02.2026;00:06:00;7;159,297;160,0;73,828;-9,773;73,776;0,053
19.02.2026;00:07:00;8;159,297;160,0;72,892;-8,962;72,840;0,053
19.02.2026;00:08:00;9;160,109;160,0;71,686;-8,103;71,633;0,053
19.02.2026;00:09:00;10;159,793;160,0;70,115;-7,331;70,062;0,053
19.02.2026;00:10:00;11;159,928;160,0;66,877;-6,266;66,825;0,053
19.02.2026;00:11:00;12;159,838;160,0;64,338;-5,466;64,285;0,053
19.02.2026;00:12:00;13;159,838;160,0;63,052;-4,567;63,000;0,053
19.02.2026;00:13:00;14;159,612;160,0;64,624;-4,264;64,571;0,053
19.02.2026;00:14:00;15;160,154;160,0;66,465;-4,020;66,412;0,053
19.02.2026;00:15:00;16;160,109;160,0;69,067;-3,883;69,015;0,053
19.02.2026;00:16:00;17;159,973;160,0;63,528;-2,731;63,476;0,053
19.02.2026;00:17:00;18;159,973;160,0;66,020;-2,467;65,968;0,053
19.02.2026;00:18:00;19;159,838;160,0;67,464;-2,291;67,412;0,053
19.02.2026;00:19:00;20;159,071;160,0;66,718;-1,334;66,666;0,053
19.02.2026;00:20:00;21;158,981;160,0;65,369;-0,543;65,317;0,053
19.02.2026;00:21:00;22;158,935;160,0;63,878;0,668;63,825;0,053
19.02.2026;00:22:00;23;158,935;160,0;63,433;1,928;63,381;0,053
19.02.2026;00:23:00;24;158,935;160,0;63,671;2,250;63,619;0,053
19.02.2026;00:24:00;25;159,297;160,0;64,290;2,816;64,238;0,053
19.02.2026;00:25:00;26;159,206;160,0;60,450;3,129;60,397;0,053
19.02.2026;00:26:00;27;159,071;160,0;59,132;3,783;59,080;0,053
19.02.2026;00:27:00;28;159,116;160,0;56,577;4,506;56,525;0,053
19.02.2026;00:28:00;29;159,251;160,0;53,467;4,535;53,414;0,053
19.02.2026;00:29:00;30;159,116;160,0;51,483;4,799;51,430;0,053
19.02.2026;00:30:00;31;159,026;160,0;50,388;4,985;50,335;0,053
19.02.2026;00:31:00;32;158,981;160,0;50,261;5,190;50,208;0,053
19.02.2026;00:32:00;33;159,206;160,0;49,943;4,848;49,891;0,053
19.02.2026;00:33:00;34;159,432;160,0;53,784;3,881;53,731;0,053
19.02.2026;00:34:00;35;159,567;160,0;54,339;3,256;54,287;0,053
19.02.2026;00:35:00;36;159,838;160,0;57,371;2,289;57,318;0,053
19.02.2026;00:36:00;37;159,522;160,0;56,815;2,650;56,763;0,053
19.02.2026;00:37:00;38;159,748;160,0;57,783;1,898;57,731;0,053
19.02.2026;00:38:00;39;160,244;160,0;59,037;0,892;58,985;0,053
19.02.2026;00:39:00;40;159,928;160,0;57,037;0,668;56,985;0,053
19.02.2026;00:40:00;41;160,379;160,0;57,799;0,140;57,747;0,053
19.02.2026;00:41:00;42;160,244;160,0;54,974;-0,035;54,922;0,053
19.02.2026;00:42:00;43;160,154;160,0;56,085;-0,514;56,033;0,053
19.02.2026;00:43:00;44;160,154;160,0;57,577;-1,139;57,524;0,053
19.02.2026;00:44:00;45;159,973;160,0;53,181;-0,690;53,128;0,053
19.02.2026;00:45:00;46;159,793;160,0;50,689;0,170;50,637;0,053
19.02.2026;00:46:00;47;159,838;160,0;52,816;0,267;52,763;0,053
19.02.2026;00:47:00;48;160,109;160,0;52,562;0,160;52,509;0,053
19.02.2026;00:48:00;49;160,064;160,0;50,340;0,297;50,287;0,053
19.02.2026;00:49:00;50;159,928;160,0;53,927;0,619;53,874;0,053
19.02.2026;00:50:00;51;160,154;160,0;55,434;0,082;55,382;0,053
19.02.2026;00:51:00;52;160,244;160,0;57,752;-1,217;57,699;0,053
19.02.2026;00:52:00;53;160,289;160,0;62,592;-1,745;62,540;0,053
19.02.2026;00:53:00;54;160,605;160,0;64,370;-2,389;64,317;0,053
19.02.2026;00:54:00;55;160,876;160,0;67,337;-3,649;67,285;0,053
19.02.2026;00:55:00;56;160,921;160,0;66,766;-4,176;66,714;0,053
19.02.2026;00:56:00;57;160,515;160,0;69,766;-4,587;69,713;0,053
19.02.2026;00:57:00;58;160,650;160,0;68,607;-3,854;68,555;0,053
19.02.2026;00:58:00;59;160,831;160,0;67,226;-3,522;67,174;0,053
19.02.2026;00:59:00;60;160,740;160,0;68,337;-3,854;68,285;0,053
19.02.2026;01:00:00;61;160,244;158,0;67,782;-3,258;67,729;0,053
19.02.2026;01:01:00;62;160,199;158,0;64,925;-2,545;64,873;0,053
19.02.2026;01:02:00;63;160,199;158,0;67,115;-3,493;67,063;0,053
19.02.2026;01:03:00;64;160,289;158,0;69,543;-4,352;69,491;0,053
19.02.2026;01:04:00;65;160,154;158,0;69,337;-4,938;69,285;0,053
19.02.2026;01:05:00;66;160,289;158,0;70,321;-5,573;70,269;0,053
19.02.2026;01:06:00;67;160,154;158,0;70,337;-6,110;70,284;0,053
19.02.2026;01:07:00;68;160,018;158,0;70,654;-6,657;70,602;0,053
19.02.2026;01:08:00;69;159,703;158,0;70,575;-7,419;70,522;0,053
19.02.2026;01:09:00;70;160,334;158,0;69,416;-7,634;69,364;0,053
19.02.2026;01:10:00;71;159,793;158,0;70,845;-8,591;70,792;0,053
19.02.2026;01:11:00;72;159,928;158,0;73,257;-9,646;73,205;0,053
19.02.2026;01:12:00;73;159,928;158,0;74,003;-10,134;73,950;0,053
19.02.2026;01:13:00;74;160,064;158,0;76,669;-10,407;76,617;0,053
19.02.2026;01:14:00;75;159,567;158,0;75,892;-10,407;75,839;0,053
19.02.2026;01:15:00;76;160,018;158,0;77,415;-10,671;77,363;0,053
19.02.2026;01:16:00;77;159,522;158,0;78,923;-10,466;78,870;0,053
19.02.2026;01:17:00;78;159,973;158,0;82,145;-10,534;82,092;0,053
19.02.2026;01:18:00;79;159,883;158,0;84,351;-10,935;84,298;0,053
19.02.2026;01:19:00;80;159,793;158,0;86,541;-10,837;86,488;0,053
19.02.2026;01:20:00;81;159,793;158,0;87,922;-10,320;87,869;0,053
19.02.2026;01:21:00;82;160,064;158,0;90,762;-10,583;90,710;0,053
19.02.2026;01:22:00;83;160,154;158,0;91,731;-11,042;91,678;0,053
19.02.2026;01:23:00;84;160,244;158,0;92,651;-11,589;92,598;0,053
19.02.2026;01:24:00;85;160,154;158,0;91,969;-11,472;91,916;0,053
19.02.2026;01:25:00;86;160,154;158,0;91,508;-11,296;91,456;0,053
19.02.2026;01:26:00;87;160,154;158,0;91,159;-11,345;91,107;0,053
19.02.2026;01:27:00;88;159,567;158,0;90,001;-10,876;89,948;0,053
19.02.2026;01:28:00;89;159,657;158,0;90,715;-10,349;90,662;0,053
19.02.2026;01:29:00;90;159,387;158,0;90,747;-9,909;90,694;0,053
19.02.2026;01:30:00;91;159,793;158,0;90,826;-9,812;90,773;0,053
19.02.2026;01:31:00;92;159,748;158,0;90,588;-9,782;90,535;0,053
19.02.2026;01:32:00;93;159,793;158,0;89,747;-9,694;89,694;0,053
19.02.2026;01:33:00;94;159,612;158,0;89,429;-9,196;89,377;0,053
19.02.2026;01:34:00;95;159,432;158,0;89,064;-8,571;89,012;0,053
19.02.2026;01:35:00;96;159,657;158,0;88,302;-8,405;88,250;0,053
19.02.2026;01:36:00;97;159,567;158,0;86,652;-8,542;86,599;0,053
19.02.2026;01:37:00;98;159,748;158,0;85,938;-8,776;85,885;0,053
19.02.2026;01:38:00;99;160,154;158,0;85,049;-9,118;84,996;0,053
19.02.2026;01:39:00;100;160,334;158,0;85,604;-9,880;85,552;0,053
19.02.2026;01:40:00;101;160,109;158,0;84,589;-10,251;84,536;0,053
19.02.2026;01:41:00;102;160,334;158,0;85,604;-10,945;85,552;0,053
19.02.2026;01:42:00;103;160,289;158,0;86,842;-11,677;86,790;0,053
19.02.2026;01:43:00;104;160,064;158,0;89,017;-12,292;88,964;0,053
19.02.2026;01:44:00;105;159,883;158,0;90,905;-11,970;90,853;0,053
19.02.2026;01:45:00;106;159,973;158,0;91,048;-11,531;90,996;0,053
19.02.2026;01:46:00;107;159,838;158,0;91,556;-10,915;91,503;0,053
19.02.2026;01:47:00;108;159,973;158,0;90,667;-10,407;90,615;0,053
19.02.2026;01:48:00;109;159,838;158,0;88,683;-10,144;88,631;0,053
19.02.2026;01:49:00;110;160,018;158,0;88,033;-10,261;87,980;0,053
19.02.2026;01:50:00;111;159,883;158,0;86,160;-10,505;86,107;0,053
19.02.2026;01:51:00;112;160,064;158,0;85,858;-10,906;85,806;0,053
19.02.2026;01:52:00;113;160,109;158,0;85,049;-10,798;84,996;0,053
19.02.2026;01:53:00;114;160,018;158,0;85,144;-10,808;85,092;0,053
19.02.2026;01:54:00;115;160,154;158,0;83,192;-10,808;83,140;0,053
19.02.2026;01:55:00;116;160,154;158,0;80,986;-10,847;80,934;0,053
19.02.2026;01:56:00;117;160,154;158,0;77,399;-10,583;77,347;0,053
19.02.2026;01:57:00;118;160,154;158,0;73,225;-10,456;73,173;0,053
19.02.2026;01:58:00;119;160,740;158,0;69,305;-10,437;69,253;0,053
19.02.2026;01:59:00;120;160,289;158,0;66,179;-10,632;66,126;0,053
19.02.2026;02:00:00;121;160,244;158,0;62,100;-10,466;62,048;0,053
19.02.2026;02:01:00;122;160,064;158,0;59,783;-10,652;59,730;0,053
19.02.2026;02:02:00;123;160,199;158,0;55,434;-10,456;55,382;0,053
19.02.2026;02:03:00;124;159,522;158,0;51,832;-9,880;51,779;0,053
19.02.2026;02:04:00;125;159,793;158,0;51,054;-9,333;51,002;0,053
19.02.2026;02:05:00;126;159,612;158,0;48,832;-8,708;48,780;0,053
19.02.2026;02:06:00;127;159,522;158,0;49,721;-8,513;49,668;0,053
19.02.2026;02:07:00;128;159,657;158,0;46,404;-8,190;46,352;0,053
19.02.2026;02:08:00;129;159,838;158,0;42,595;-8,142;42,543;0,053
19.02.2026;02:09:00;130;159,883;158,0;42,833;-8,610;42,781;0,053
19.02.2026;02:10:00;131;159,928;158,0;44,103;-9,060;44,050;0,053
19.02.2026;02:11:00;132;160,244;158,0;44,071;-9,421;44,019;0,053
19.02.2026;02:12:00;133;160,154;158,0;44,690;-9,870;44,638;0,053
19.02.2026;02:13:00;134;160,154;158,0;46,880;-10,290;46,828;0,053
19.02.2026;02:14:00;135;160,199;158,0;46,341;-10,437;46,288;0,053
19.02.2026;02:15:00;136;160,018;158,0;47,801;-10,906;47,748;0,053
19.02.2026;02:16:00;137;159,703;158,0;47,769;-10,407;47,716;0,053
19.02.2026;02:17:00;138;160,018;158,0;50,023;-10,583;49,970;0,053
19.02.2026;02:18:00;139;159,973;158,0;51,959;-10,925;51,906;0,053
19.02.2026;02:19:00;140;160,109;158,0;52,943;-11,277;52,890;0,053
19.02.2026;02:20:00;141;159,883;158,0;51,578;-10,808;51,525;0,053
19.02.2026;02:21:00;142;160,018;158,0;52,784;-10,583;52,732;0,053
19.02.2026;02:22:00;143;160,064;158,0;55,260;-11,003;55,207;0,053
19.02.2026;02:23:00;144;160,109;158,0;57,006;-11,101;56,953;0,053
19.02.2026;02:24:00;145;160,289;158,0;55,847;-11,638;55,795;0,053
19.02.2026;02:25:00;146;160,064;158,0;59,831;-11,892;59,778;0,053
19.02.2026;02:26:00;147;160,064;158,0;61,195;-11,677;61,143;0,053
19.02.2026;02:27:00;148;159,928;158,0;59,989;-11,208;59,937;0,053
19.02.2026;02:28:00;149;160,109;158,0;61,322;-11,462;61,270;0,053
19.02.2026;02:29:00;150;160,154;158,0;60,767;-11,267;60,714;0,053
19.02.2026;02:30:00;151;159,928;158,0;60,751;-10,779;60,699;0,053
19.02.2026;02:31:00;152;160,154;158,0;61,751;-10,876;61,698;0,053
19.02.2026;02:32:00;153;160,064;158,0;60,227;-10,700;60,175;0,053
19.02.2026;02:33:00;154;159,973;158,0;61,561;-10,671;61,508;0,053
19.02.2026;02:34:00;155;160,018;158,0;63,465;-10,720;63,412;0,053
19.02.2026;02:35:00;156;159,928;158,0;62,941;-10,808;62,889;0,053
19.02.2026;02:36:00;157;160,018;158,0;62,497;-11,130;62,444;0,053
19.02.2026;02:37:00;158;160,064;158,0;62,021;-10,964;61,968;0,053
19.02.2026;02:38:00;159;160,289;158,0;57,260;-10,818;57,207;0,053
19.02.2026;02:39:00;160;160,064;158,0;57,894;-11,306;57,842;0,053
19.02.2026;02:40:00;161;160,244;158,0;59,196;-11,658;59,143;0,053
19.02.2026;02:41:00;162;160,334;158,0;57,275;-11,628;57,223;0,053
19.02.2026;02:42:00;163;160,425;158,0;56,799;-12,195;56,747;0,053
19.02.2026;02:43:00;164;160,515;158,0;55,784;-12,556;55,731;0,053
19.02.2026;02:44:00;165;160,199;158,0;54,863;-12,449;54,811;0,053
19.02.2026;02:45:00;166;159,928;158,0;52,879;-11,726;52,827;0,053
19.02.2026;02:46:00;167;159,883;158,0;51,387;-10,925;51,335;0,053
19.02.2026;02:47:00;168;160,018;158,0;49,816;-10,935;49,764;0,053
19.02.2026;02:48:00;169;159,973;158,0;49,658;-10,847;49,605;0,053
19.02.2026;02:49:00;170;160,109;158,0;51,975;-11,062;51,922;0,053
19.02.2026;02:50:00;171;160,244;158,0;49,769;-11,472;49,716;0,053
19.02.2026;02:51:00;172;160,244;158,0;50,451;-11,853;50,399;0,053
19.02.2026;02:52:00;173;160,154;158,0;50,911;-12,078;50,859;0,053
19.02.2026;02:53:00;174;160,244;158,0;52,863;-12,371;52,811;0,053
19.02.2026;02:54:00;175;160,244;158,0;53,816;-12,185;53,763;0,053
19.02.2026;02:55:00;176;160,289;158,0;52,070;-11,853;52,017;0,053
19.02.2026;02:56:00;177;160,154;158,0;52,768;-11,941;52,716;0,053
19.02.2026;02:57:00;178;160,154;158,0;51,260;-11,726;51,208;0,053
19.02.2026;02:58:00;179;160,244;158,0;49,896;-11,345;49,843;0,053
19.02.2026;02:59:00;180;159,703;158,0;50,007;-10,896;49,954;0,053
19.02.2026;03:00:00;181;160,064;158,0;49,419;-10,583;49,367;0,053
19.02.2026;03:01:00;182;159,883;158,0;48,261;-10,407;48,208;0,053
19.02.2026;03:02:00;183;159,973;158,0;47,563;-10,173;47,510;0,053
19.02.2026;03:03:00;184;160,018;158,0;46,880;-9,880;46,828;0,053
19.02.2026;03:04:00;185;160,018;158,0;48,197;-10,056;48,145;0,053
19.02.2026;03:05:00;186;160,244;158,0;48,150;-10,349;48,097;0,053
19.02.2026;03:06:00;187;160,109;158,0;47,007;-10,583;46,955;0,053
19.02.2026;03:07:00;188;160,064;158,0;48,610;-10,925;48,558;0,053
19.02.2026;03:08:00;189;160,109;158,0;50,911;-11,199;50,859;0,053
19.02.2026;03:09:00;190;159,973;158,0;51,848;-11,042;51,795;0,053
19.02.2026;03:10:00;191;159,838;158,0;54,514;-10,993;54,461;0,053
19.02.2026;03:11:00;192;159,973;158,0;57,022;-10,749;56,969;0,053
19.02.2026;03:12:00;193;159,973;158,0;58,101;-10,808;58,048;0,053
19.02.2026;03:13:00;194;160,109;158,0;56,990;-10,466;56,937;0,053
19.02.2026;03:14:00;195;159,883;158,0;58,736;-10,798;58,683;0,053
19.02.2026;03:15:00;196;159,838;158,0;60,545;-10,681;60,492;0,053
19.02.2026;03:16:00;197;160,064;158,0;61,799;-10,359;61,746;0,053
19.02.2026;03:17:00;198;159,928;158,0;60,751;-10,124;60,699;0,053
19.02.2026;03:18:00;199;159,883;158,0;62,592;-10,466;62,540;0,053
19.02.2026;03:19:00;200;160,018;158,0;64,703;-10,583;64,650;0,053
19.02.2026;03:20:00;201;160,154;158,0;61,449;-10,525;61,397;0,053
19.02.2026;03:21:00;202;160,018;158,0;62,830;-10,661;62,778;0,053
19.02.2026;03:22:00;203;159,793;158,0;62,132;-10,232;62,079;0,053
19.02.2026;03:23:00;204;159,973;158,0;63,100;-10,144;63,047;0,053
19.02.2026;03:24:00;205;160,109;158,0;59,973;-10,290;59,921;0,053
19.02.2026;03:25:00;206;160,244;158,0;59,831;-10,720;59,778;0,053
19.02.2026;03:26:00;207;159,973;158,0;58,974;-11,130;58,921;0,053
19.02.2026;03:27:00;208;159,973;158,0;57,815;-10,534;57,762;0,053
19.02.2026;03:28:00;209;159,973;158,0;57,275;-10,993;57,223;0,053
19.02.2026;03:29:00;210;159,793;158,0;56,371;-10,583;56,318;0,053
19.02.2026;03:30:00;211;159,703;158,0;55,561;-9,900;55,509;0,053
19.02.2026;03:31:00;212;160,018;158,0;55,434;-9,743;55,382;0,053
19.02.2026;03:32:00;213;159,973;158,0;54,911;-10,232;54,858;0,053
19.02.2026;03:33:00;214;160,199;158,0;55,307;-10,769;55,255;0,053
19.02.2026;03:34:00;215;160,064;158,0;54,974;-11,159;54,922;0,053
19.02.2026;03:35:00;216;160,154;158,0;56,593;-11,257;56,540;0,053
19.02.2026;03:36:00;217;159,928;158,0;54,149;-10,808;54,096;0,053
19.02.2026;03:37:00;218;160,064;158,0;57,577;-10,808;57,524;0,053
19.02.2026;03:38:00;219;160,064;158,0;57,514;-11,296;57,461;0,053
19.02.2026;03:39:00;220;159,838;158,0;57,164;-10,798;57,112;0,053
19.02.2026;03:40:00;221;159,973;158,0;55,149;-10,798;55,096;0,053
19.02.2026;03:41:00;222;160,289;158,0;55,530;-11,042;55,477;0,053
19.02.2026;03:42:00;223;160,244;158,0;53,117;-11,345;53,065;0,053
19.02.2026;03:43:00;224;160,244;158,0;54,403;-11,618;54,350;0,053
19.02.2026;03:44:00;225;160,289;158,0;56,038;-11,765;55,985;0,053
19.02.2026;03:45:00;226;160,154;158,0;57,767;-11,902;57,715;0,053
19.02.2026;03:46:00;227;160,199;158,0;57,133;-11,921;57,080;0,053
19.02.2026;03:47:00;228;160,154;158,0;56,831;-11,794;56,779;0,053
19.02.2026;03:48:00;229;160,334;158,0;57,863;-12,263;57,810;0,053
19.02.2026;03:49:00;230;160,379;158,0;58,720;-12,507;58,667;0,053
19.02.2026;03:50:00;231;160,515;158,0;60,735;-13,289;60,683;0,053
19.02.2026;03:51:00;232;160,334;158,0;62,830;-13,171;62,778;0,053
19.02.2026;03:52:00;233;160,289;158,0;66,957;-13,562;66,904;0,053
19.02.2026;03:53:00;234;160,379;158,0;66,306;-12,986;66,253;0,053
19.02.2026;03:54:00;235;160,470;158,0;68,242;-13,113;68,189;0,053
19.02.2026;03:55:00;236;160,334;158,0;68,385;-13,103;68,332;0,053
19.02.2026;03:56:00;237;160,289;158,0;66,766;-12,507;66,714;0,053
19.02.2026;03:57:00;238;160,560;158,0;67,004;-12,507;66,952;0,053
19.02.2026;03:58:00;239;160,470;158,0;66,195;-12,820;66,142;0,053
19.02.2026;03:59:00;240;160,064;158,0;66,068;-12,351;66,015;0,053
19.02.2026;04:00:00;241;159,838;158,0;61,338;-11,042;61,286;0,053
19.02.2026;04:01:00;242;159,928;158,0;64,036;-11,003;63,984;0,053
19.02.2026;04:02:00;243;159,657;158,0;58,704;-9,607;58,651;0,053
19.02.2026;04:03:00;244;159,522;158,0;61,434;-9,655;61,381;0,053
19.02.2026;04:04:00;245;159,883;158,0;63,719;-9,773;63,666;0,053
19.02.2026;04:05:00;246;159,793;158,0;63,227;-9,802;63,174;0,053
19.02.2026;04:06:00;247;159,793;158,0;60,751;-9,724;60,699;0,053
19.02.2026;04:07:00;248;160,109;158,0;60,402;-9,997;60,349;0,053
19.02.2026;04:08:00;249;160,154;158,0;60,434;-10,437;60,381;0,053
19.02.2026;04:09:00;250;160,199;158,0;64,338;-11,345;64,285;0,053
19.02.2026;04:10:00;251;160,334;158,0;59,513;-11,277;59,461;0,053
19.02.2026;04:11:00;252;160,154;158,0;58,672;-11,628;58,620;0,053
19.02.2026;04:12:00;253;160,244;158,0;59,132;-11,716;59,080;0,053
19.02.2026;04:13:00;254;160,379;158,0;57,498;-11,843;57,445;0,053
19.02.2026;04:14:00;255;160,109;158,0;58,101;-11,804;58,048;0,053
19.02.2026;04:15:00;256;160,334;158,0;58,958;-11,911;58,905;0,053
19.02.2026;04:16:00;257;160,334;158,0;57,593;-12,204;57,540;0,053
19.02.2026;04:17:00;258;160,244;158,0;58,259;-12,253;58,207;0,053
19.02.2026;04:18:00;259;160,244;158,0;59,402;-12,224;59,350;0,053
19.02.2026;04:19:00;260;160,289;158,0;60,402;-12,527;60,349;0,053
19.02.2026;04:20:00;261;160,289;158,0;60,164;-12,019;60,111;0,053
19.02.2026;04:21:00;262;160,064;158,0;63,671;-12,078;63,619;0,053
19.02.2026;04:22:00;263;160,379;158,0;66,242;-12,087;66,190;0,053
19.02.2026;04:23:00;264;160,289;158,0;67,020;-12,546;66,967;0,053
19.02.2026;04:24:00;265;160,289;158,0;67,734;-12,429;67,682;0,053
19.02.2026;04:25:00;266;160,379;158,0;65,734;-12,224;65,682;0,053
19.02.2026;04:26:00;267;160,154;158,0;68,274;-12,312;68,221;0,053
19.02.2026;04:27:00;268;160,154;158,0;68,242;-11,853;68,189;0,053
19.02.2026;04:28:00;269;160,199;158,0;69,940;-12,380;69,888;0,053
19.02.2026;04:29:00;270;160,109;158,0;69,480;-11,960;69,427;0,053
19.02.2026;04:30:00;271;160,154;158,0;71,861;-11,970;71,808;0,053
19.02.2026;04:31:00;272;160,064;158,0;71,448;-11,423;71,395;0,053
19.02.2026;04:32:00;273;160,064;158,0;69,797;-11,013;69,745;0,053
19.02.2026;04:33:00;274;160,018;158,0;69,813;-11,003;69,761;0,053
19.02.2026;04:34:00;275;160,109;158,0;71,400;-11,277;71,348;0,053
19.02.2026;04:35:00;276;159,793;158,0;65,719;-11,033;65,666;0,053
19.02.2026;04:36:00;277;160,018;158,0;64,798;-10,945;64,746;0,053
19.02.2026;04:37:00;278;160,154;158,0;63,878;-11,013;63,825;0,053
19.02.2026;04:38:00;279;160,244;158,0;63,973;-11,511;63,920;0,053
19.02.2026;04:39:00;280;160,154;158,0;62,164;-11,697;62,111;0,053
19.02.2026;04:40:00;281;160,018;158,0;65,147;-11,462;65,095;0,053
19.02.2026;04:41:00;282;159,973;158,0;63,306;-10,984;63,254;0,053
19.02.2026;04:42:00;283;160,064;158,0;63,005;-11,111;62,952;0,053
19.02.2026;04:43:00;284;159,703;158,0;61,751;-11,150;61,698;0,053
19.02.2026;04:44:00;285;159,703;158,0;59,101;-10,085;59,048;0,053
19.02.2026;04:45:00;286;159,703;158,0;62,798;-10,222;62,746;0,053
19.02.2026;04:46:00;287;159,748;158,0;58,736;-9,245;58,683;0,053
19.02.2026;04:47:00;288;159,703;158,0;60,592;-9,255;60,540;0,053
19.02.2026;04:48:00;289;159,793;158,0;57,498;-9,050;57,445;0,053
19.02.2026;04:49:00;290;159,612;158,0;58,656;-8,933;58,604;0,053
19.02.2026;04:50:00;291;159,748;158,0;57,339;-8,825;57,286;0,053
19.02.2026;04:51:00;292;159,657;158,0;58,434;-9,304;58,381;0,053
19.02.2026;04:52:00;293;159,567;158,0;60,402;-9,235;60,349;0,053
19.02.2026;04:53:00;294;159,567;158,0;62,957;-9,030;62,905;0,053
19.02.2026;04:54:00;295;159,567;158,0;65,449;-9,011;65,396;0,053
19.02.2026;04:55:00;296;159,657;158,0;68,623;-9,255;68,570;0,053
19.02.2026;04:56:00;297;159,206;158,0;71,924;-9,235;71,871;0,053
19.02.2026;04:57:00;298;159,071;158,0;72,194;-8,689;72,141;0,053
19.02.2026;04:58:00;299;159,342;158,0;74,067;-8,532;74,014;0,053
19.02.2026;04:59:00;300;159,477;158,0;76,019;-8,454;75,966;0,053
19.02.2026;05:00:00;301;159,342;158,0;77,923;-8,396;77,871;0,053
19.02.2026;05:01:00;302;159,703;158,0;79,082;-8,376;79,029;0,053
19.02.2026;05:02:00;303;159,567;158,0;80,066;-8,728;80,013;0,053
19.02.2026;05:03:00;304;159,297;158,0;80,050;-8,249;79,997;0,053
19.02.2026;05:04:00;305;158,981;158,0;82,383;-8,200;82,330;0,053
19.02.2026;05:05:00;306;159,071;158,0;84,128;-7,888;84,076;0,053
19.02.2026;05:06:00;307;159,297;158,0;82,414;-7,263;82,362;0,053
19.02.2026;05:07:00;308;159,297;158,0;81,462;-7,077;81,410;0,053
19.02.2026;05:08:00;309;159,387;158,0;80,875;-7,067;80,822;0,053
19.02.2026;05:09:00;310;159,251;158,0;81,526;-7,360;81,473;0,053
19.02.2026;05:10:00;311;158,981;158,0;80,526;-6,862;80,473;0,053
19.02.2026;05:11:00;312;158,755;158,0;78,447;-5,964;78,394;0,053
19.02.2026;05:12:00;313;158,845;158,0;77,257;-5,534;77,204;0,053
19.02.2026;05:13:00;314;159,026;158,0;73,813;-5,153;73,760;0,053
19.02.2026;05:14:00;315;158,981;158,0;73,813;-5,104;73,760;0,053
19.02.2026;05:15:00;316;158,845;158,0;71,861;-4,743;71,808;0,053
19.02.2026;05:16:00;317;158,800;158,0;71,734;-4,567;71,681;0,053
19.02.2026;05:17:00;318;158,800;158,0;67,353;-3,874;67,301;0,053
19.02.2026;05:18:00;319;159,026;158,0;63,132;-3,590;63,079;0,053
19.02.2026;05:19:00;320;159,026;158,0;63,465;-4,098;63,412;0,053
19.02.2026;05:20:00;321;159,026;158,0;60,164;-4,303;60,111;0,053
19.02.2026;05:21:00;322;158,935;158,0;55,196;-4,235;55,144;0,053
19.02.2026;05:22:00;323;158,890;158,0;57,974;-4,889;57,921;0,053
19.02.2026;05:23:00;324;158,890;158,0;55,561;-4,909;55,509;0,053
19.02.2026;05:24:00;325;158,935;158,0;52,308;-4,811;52,255;0,053
19.02.2026;05:25:00;326;159,026;158,0;50,880;-5,202;50,827;0,053
19.02.2026;05:26:00;327;159,297;158,0;47,817;-5,387;47,764;0,053
19.02.2026;05:27:00;328;159,161;158,0;46,769;-5,798;46,717;0,053
19.02.2026;05:28:00;329;159,206;158,0;44,642;-5,973;44,590;0,053
19.02.2026;05:29:00;330;159,116;158,0;42,992;-5,602;42,939;0,053
19.02.2026;05:30:00;331;159,026;158,0;44,563;-5,348;44,511;0,053
19.02.2026;05:31:00;332;159,026;158,0;42,373;-5,036;42,320;0,053
19.02.2026;05:32:00;333;158,935;158,0;44,690;-5,124;44,638;0,053
19.02.2026;05:33:00;334;159,116;158,0;45,261;-5,104;45,209;0,053
19.02.2026;05:34:00;335;158,935;158,0;42,452;-4,567;42,400;0,053
19.02.2026;05:35:00;336;158,935;158,0;41,659;-4,450;41,606;0,053
19.02.2026;05:36:00;337;158,890;158,0;42,960;-4,499;42,908;0,053
19.02.2026;05:37:00;338;158,710;158,0;42,024;-4,010;41,971;0,053
19.02.2026;05:38:00;339;158,935;158,0;39,834;-3,512;39,781;0,053
19.02.2026;05:39:00;340;158,755;158,0;42,532;-3,844;42,479;0,053
19.02.2026;05:40:00;341;158,665;158,0;42,706;-3,405;42,654;0,053
19.02.2026;05:41:00;342;158,710;158,0;43,722;-3,346;43,669;0,053
19.02.2026;05:42:00;343;158,935;158,0;42,722;-3,698;42,670;0,053
19.02.2026;05:43:00;344;158,665;158,0;43,420;-3,874;43,368;0,053
19.02.2026;05:44:00;345;158,439;158,0;41,437;-3,307;41,384;0,053
19.02.2026;05:45:00;346;158,981;158,0;39,596;-2,965;39,543;0,053
19.02.2026;05:46:00;347;159,071;158,0;38,945;-3,522;38,892;0,053
19.02.2026;05:47:00;348;158,890;158,0;38,104;-3,991;38,051;0,053
19.02.2026;05:48:00;349;158,845;158,0;35,993;-3,571;35,940;0,053
19.02.2026;05:49:00;350;159,071;158,0;34,819;-3,307;34,766;0,053
19.02.2026;05:50:00;351;158,890;158,0;34,723;-3,239;34,671;0,053
19.02.2026;05:51:00;352;158,845;158,0;35,168;-3,200;35,115;0,053
19.02.2026;05:52:00;353;158,755;158,0;33,152;-3,063;33,100;0,053
19.02.2026;05:53:00;354;158,845;158,0;31,486;-2,438;31,433;0,053
19.02.2026;05:54:00;355;158,845;158,0;29,946;-2,750;29,894;0,053
19.02.2026;05:55:00;356;159,116;158,0;31,724;-3,249;31,671;0,053
19.02.2026;05:56:00;357;158,755;158,0;31,152;-3,170;31,100;0,053
19.02.2026;05:57:00;358;159,026;158,0;31,502;-3,258;31,449;0,053
19.02.2026;05:58:00;359;158,935;158,0;32,295;-3,698;32,243;0,053
19.02.2026;05:59:00;360;158,935;158,0;31,406;-3,190;31,354;0,053
19.02.2026;06:00:00;361;158,845;158,0;31,597;-2,975;31,544;0,053
19.02.2026;06:01:00;362;158,800;158,0;31,883;-2,838;31,830;0,053
19.02.2026;06:02:00;363;158,935;158,0;34,263;-3,376;34,211;0,053
19.02.2026;06:03:00;364;158,935;158,0;37,279;-3,756;37,226;0,053
19.02.2026;06:04:00;365;158,755;158,0;39,246;-3,639;39,194;0,053
19.02.2026;06:05:00;366;158,665;158,0;40,786;-3,532;40,733;0,053
19.02.2026;06:06:00;367;158,665;158,0;42,913;-3,297;42,860;0,053
19.02.2026;06:07:00;368;158,800;158,0;45,373;-3,756;45,320;0,053
19.02.2026;06:08:00;369;158,665;158,0;44,801;-3,229;44,749;0,053
19.02.2026;06:09:00;370;158,439;158,0;47,245;-3,102;47,193;0,053
19.02.2026;06:10:00;371;158,304;158,0;50,467;-2,956;50,414;0,053
19.02.2026;06:11:00;372;158,349;158,0;52,609;-2,838;52,557;0,053
19.02.2026;06:12:00;373;158,575;158,0;54,212;-2,633;54,160;0,053
19.02.2026;06:13:00;374;158,665;158,0;54,847;-3,161;54,795;0,053
19.02.2026;06:14:00;375;158,755;158,0;55,863;-3,532;55,810;0,053
19.02.2026;06:15:00;376;158,800;158,0;57,133;-3,776;57,080;0,053
19.02.2026;06:16:00;377;158,665;158,0;57,942;-4,030;57,889;0,053
19.02.2026;06:17:00;378;158,710;158,0;58,767;-3,962;58,715;0,053
19.02.2026;06:18:00;379;158,665;158,0;60,434;-3,825;60,381;0,053
19.02.2026;06:19:00;380;158,575;158,0;63,068;-3,835;63,016;0,053
19.02.2026;06:20:00;381;158,529;158,0;64,385;-3,571;64,333;0,053
19.02.2026;06:21:00;382;158,484;158,0;64,576;-3,092;64,523;0,053
19.02.2026;06:22:00;383;158,529;158,0;66,528;-3,288;66,475;0,053
19.02.2026;06:23:00;384;158,304;158,0;65,369;-2,780;65,317;0,053
19.02.2026;06:24:00;385;158,214;158,0;64,592;-2,536;64,539;0,053
19.02.2026;06:25:00;386;158,123;158,0;65,465;-2,135;65,412;0,053
19.02.2026;06:26:00;387;158,123;158,0;66,528;-1,520;66,475;0,053
19.02.2026;06:27:00;388;158,123;158,0;65,830;-0,651;65,777;0,053
19.02.2026;06:28:00;389;158,349;158,0;65,973;-0,797;65,920;0,053
19.02.2026;06:29:00;390;158,304;158,0;62,513;-0,660;62,460;0,053
19.02.2026;06:30:00;391;158,349;158,0;66,226;-1,500;66,174;0,053
19.02.2026;06:31:00;392;158,123;158,0;64,798;-1,393;64,746;0,053
19.02.2026;06:32:00;393;158,078;158,0;62,719;-0,670;62,667;0,053
19.02.2026;06:33:00;394;157,852;158,0;60,561;0,101;60,508;0,053
19.02.2026;06:34:00;395;157,852;158,0;62,338;-0,436;62,286;0,053
19.02.2026;06:35:00;396;157,988;158,0;56,466;0,355;56,413;0,053
19.02.2026;06:36:00;397;157,852;158,0;57,990;-0,280;57,937;0,053
19.02.2026;06:37:00;398;157,943;158,0;54,482;0,746;54,430;0,053
19.02.2026;06:38:00;399;158,078;158,0;54,736;0,824;54,684;0,053
19.02.2026;06:39:00;400;157,852;158,0;54,974;0,111;54,922;0,053
19.02.2026;06:40:00;401;157,988;158,0;51,324;0,277;51,271;0,053
19.02.2026;06:41:00;402;158,033;158,0;54,149;-0,289;54,096;0,053
19.02.2026;06:42:00;403;158,259;158,0;52,197;-0,416;52,144;0,053
19.02.2026;06:43:00;404;158,304;158,0;49,705;-0,524;49,653;0,053
19.02.2026;06:44:00;405;158,259;158,0;48,848;-0,758;48,796;0,053
19.02.2026;06:45:00;406;158,575;158,0;47,928;-1,344;47,875;0,053
19.02.2026;06:46:00;407;158,349;158,0;48,594;-1,793;48,542;0,053
19.02.2026;06:47:00;408;158,710;158,0;53,832;-2,887;53,779;0,053
19.02.2026;06:48:00;409;158,484;158,0;56,085;-3,532;56,033;0,053
19.02.2026;06:49:00;410;158,078;158,0;57,053;-3,102;57,001;0,053
19.02.2026;06:50:00;411;158,168;158,0;59,228;-2,819;59,175;0,053
19.02.2026;06:51:00;412;158,168;158,0;59,323;-2,262;59,270;0,053
19.02.2026;06:52:00;413;158,259;158,0;61,751;-2,028;61,698;0,053
19.02.2026;06:53:00;414;158,214;158,0;62,846;-2,028;62,793;0,053
19.02.2026;06:54:00;415;158,123;158,0;65,004;-1,842;64,952;0,053
19.02.2026;06:55:00;416;157,807;158,0;65,401;-1,569;65,349;0,053
19.02.2026;06:56:00;417;157,852;158,0;65,036;-0,729;64,984;0,053
19.02.2026;06:57:00;418;157,988;158,0;70,464;-0,983;70,411;0,053
19.02.2026;06:58:00;419;158,168;158,0;70,464;-0,778;70,411;0,053
19.02.2026;06:59:00;420;158,259;158,0;72,638;-1,491;72,586;0,053
19.02.2026;07:00:00;421;158,214;158,0;74,051;-1,598;73,998;0,053
19.02.2026;07:01:00;422;158,484;158,0;72,876;-2,067;72,824;0,053
19.02.2026;07:02:00;423;158,349;158,0;74,844;-1,598;74,792;0,053
19.02.2026;07:03:00;424;158,575;158,0;73,971;-2,194;73,919;0,053
19.02.2026;07:04:00;425;158,575;158,0;73,940;-2,477;73,887;0,053
19.02.2026;07:05:00;426;158,259;158,0;74,305;-2,379;74,252;0,053
19.02.2026;07:06:00;427;158,304;158,0;73,368;-1,569;73,316;0,053
19.02.2026;07:07:00;428;157,852;158,0;70,607;-0,641;70,554;0,053
19.02.2026;07:08:00;429;158,168;158,0;71,289;0,092;71,237;0,053
19.02.2026;07:09:00;430;158,033;158,0;72,067;-0,787;72,014;0,053
19.02.2026;07:10:00;431;157,807;158,0;70,226;0,150;70,173;0,053
19.02.2026;07:11:00;432;157,898;158,0;70,464;0,111;70,411;0,053
19.02.2026;07:12:00;433;157,898;158,0;69,893;0,443;69,840;0,053
19.02.2026;07:13:00;434;157,807;158,0;70,258;0,453;70,205;0,053
19.02.2026;07:14:00;435;157,988;158,0;67,687;0,912;67,634;0,053
19.02.2026;07:15:00;436;157,492;158,0;66,068;1,215;66,015;0,053
19.02.2026;07:16:00;437;157,717;158,0;64,052;2,416;64,000;0,053
19.02.2026;07:17:00;438;157,898;158,0;64,338;1,859;64,285;0,053
19.02.2026;07:18:00;439;157,852;158,0;66,433;1,039;66,380;0,053
19.02.2026;07:19:00;440;157,807;158,0;62,973;1,361;62,920;0,053
19.02.2026;07:20:00;441;157,717;158,0;61,878;1,635;61,825;0,053
19.02.2026;07:21:00;442;157,627;158,0;62,227;1,684;62,175;0,053
19.02.2026;07:22:00;443;157,492;158,0;57,164;2,396;57,112;0,053
19.02.2026;07:23:00;444;157,672;158,0;59,593;2,230;59,540;0,053
19.02.2026;07:24:00;445;157,537;158,0;60,989;2,348;60,937;0,053
19.02.2026;07:25:00;446;157,311;158,0;60,513;2,865;60,460;0,053
19.02.2026;07:26:00;447;157,040;158,0;60,862;3,090;60,810;0,053
19.02.2026;07:27:00;448;157,762;158,0;59,720;3,217;59,667;0,053
19.02.2026;07:28:00;449;157,807;158,0;59,735;2,885;59,683;0,053
19.02.2026;07:29:00;450;157,672;158,0;58,434;2,826;58,381;0,053
19.02.2026;07:30:00;451;157,085;158,0;59,815;2,914;59,762;0,053
19.02.2026;07:31:00;452;157,176;158,0;59,021;3,432;58,969;0,053
19.02.2026;07:32:00;453;157,176;158,0;59,307;3,451;59,254;0,053
19.02.2026;07:33:00;454;156,905;158,0;57,164;4,086;57,112;0,053
19.02.2026;07:34:00;455;156,724;158,0;59,355;4,399;59,302;0,053
19.02.2026;07:35:00;456;156,679;158,0;59,212;4,906;59,159;0,053
19.02.2026;07:36:00;457;157,085;158,0;58,307;5,082;58,254;0,053
19.02.2026;07:37:00;458;157,176;158,0;59,005;4,672;58,953;0,053
19.02.2026;07:38:00;459;156,995;158,0;59,132;4,867;59,080;0,053
19.02.2026;07:39:00;460;156,950;158,0;58,275;5,307;58,223;0,053
19.02.2026;07:40:00;461;156,769;158,0;56,355;5,717;56,302;0,053
19.02.2026;07:41:00;462;156,995;158,0;57,164;5,678;57,112;0,053
19.02.2026;07:42:00;463;156,905;158,0;58,863;5,532;58,810;0,053
19.02.2026;07:43:00;464;157,311;158,0;60,640;5,043;60,587;0,053
19.02.2026;07:44:00;465;157,492;158,0;59,481;4,643;59,429;0,053
19.02.2026;07:45:00;466;157,356;158,0;57,466;4,408;57,413;0,053
19.02.2026;07:46:00;467;157,627;158,0;57,275;3,969;57,223;0,053
19.02.2026;07:47:00;468;157,221;158,0;57,514;3,617;57,461;0,053
19.02.2026;07:48:00;469;157,672;158,0;58,831;3,041;58,778;0,053
19.02.2026;07:49:00;470;157,401;158,0;56,815;2,914;56,763;0,053
19.02.2026;07:50:00;471;157,582;158,0;56,990;2,982;56,937;0,053
19.02.2026;07:51:00;472;157,446;158,0;55,085;2,855;55,033;0,053
19.02.2026;07:52:00;473;157,221;158,0;53,578;3,168;53,525;0,053
19.02.2026;07:53:00;474;156,860;158,0;53,181;3,412;53,128;0,053
19.02.2026;07:54:00;475;157,221;158,0;53,228;3,744;53,176;0,053
19.02.2026;07:55:00;476;157,131;158,0;50,737;4,389;50,684;0,053
19.02.2026;07:56:00;477;156,769;158,0;48,547;4,975;48,494;0,053
19.02.2026;07:57:00;478;156,724;158,0;47,531;5,512;47,478;0,053
19.02.2026;07:58:00;479;156,589;158,0;44,833;5,834;44,780;0,053
19.02.2026;07:59:00;480;156,679;158,0;43,341;6,088;43,289;0,053
19.02.2026;08:00:00;481;156,093;158,0;44,119;6,489;44,066;0,053
19.02.2026;08:01:00;482;156,093;158,0;43,643;7,094;43,590;0,053
19.02.2026;08:02:00;483;156,409;158,0;44,087;7,436;44,034;0,053
19.02.2026;08:03:00;484;156,499;158,0;45,261;7,163;45,209;0,053
19.02.2026;08:04:00;485;156,454;158,0;45,579;7,534;45,526;0,053
19.02.2026;08:05:00;486;156,409;158,0;46,626;7,690;46,574;0,053
19.02.2026;08:06:00;487;156,048;158,0;47,991;8,110;47,939;0,053
19.02.2026;08:07:00;488;156,409;158,0;48,578;8,247;48,526;0,053
19.02.2026;08:08:00;489;156,363;158,0;46,975;8,012;46,923;0,053
19.02.2026;08:09:00;490;156,769;158,0;48,055;7,446;48,002;0,053
19.02.2026;08:10:00;491;156,454;158,0;47,959;7,680;47,907;0,053
19.02.2026;08:11:00;492;156,499;158,0;48,832;7,670;48,780;0,053
19.02.2026;08:12:00;493;156,048;158,0;51,022;7,915;50,970;0,053
19.02.2026;08:13:00;494;155,822;158,0;52,673;8,139;52,620;0,053
19.02.2026;08:14:00;495;155,957;158,0;50,578;8,999;50,526;0,053
19.02.2026;08:15:00;496;156,183;158,0;49,118;9,340;49,065;0,053
19.02.2026;08:16:00;497;156,228;158,0;48,023;9,301;47,970;0,053
19.02.2026;08:17:00;498;156,138;158,0;47,848;9,292;47,796;0,053
19.02.2026;08:18:00;499;156,183;158,0;46,721;9,536;46,669;0,053
19.02.2026;08:19:00;500;157,898;158,0;45,611;9,282;45,558;0,053
19.02.2026;08:20:00;501;158,033;158,0;46,420;8,715;46,367;0,053
19.02.2026;08:21:00;502;157,898;158,0;48,340;8,081;48,288;0,053
19.02.2026;08:22:00;503;157,446;158,0;47,452;7,592;47,399;0,053
19.02.2026;08:23:00;504;157,717;158,0;47,118;7,094;47,066;0,053
19.02.2026;08:24:00;505;157,221;158,0;45,611;6,723;45,558;0,053
19.02.2026;08:25:00;506;157,446;158,0;43,976;6,293;43,923;0,053
19.02.2026;08:26:00;507;157,401;158,0;42,230;5,942;42,178;0,053
19.02.2026;08:27:00;508;157,537;158,0;43,754;5,151;43,701;0,053
19.02.2026;08:28:00;509;157,492;158,0;46,214;4,438;46,161;0,053
19.02.2026;08:29:00;510;157,537;158,0;47,579;3,842;47,526;0,053
19.02.2026;08:30:00;511;157,356;158,0;46,071;3,481;46,018;0,053
19.02.2026;08:31:00;512;157,266;158,0;43,722;3,402;43,669;0,053
19.02.2026;08:32:00;513;157,131;158,0;41,833;3,695;41,781;0,053
19.02.2026;08:33:00;514;157,040;158,0;41,167;4,203;41,114;0,053
19.02.2026;08:34:00;515;156,905;158,0;40,516;4,438;40,464;0,053
19.02.2026;08:35:00;516;156,724;158,0;38,088;4,672;38,035;0,053
19.02.2026;08:36:00;517;156,769;158,0;38,199;5,014;38,146;0,053
19.02.2026;08:37:00;518;157,085;158,0;38,040;4,555;37,988;0,053
19.02.2026;08:38:00;519;156,724;158,0;37,517;4,320;37,464;0,053
19.02.2026;08:39:00;520;156,769;158,0;36,104;4,438;36,052;0,053
19.02.2026;08:40:00;521;156,679;158,0;34,184;4,555;34,131;0,053
19.02.2026;08:41:00;522;156,589;158,0;31,724;4,662;31,671;0,053
19.02.2026;08:42:00;523;156,454;158,0;31,375;5,004;31,322;0,053
19.02.2026;08:43:00;524;156,228;158,0;30,676;5,033;30,624;0,053
19.02.2026;08:44:00;525;156,318;158,0;30,867;5,278;30,814;0,053
19.02.2026;08:45:00;526;156,409;158,0;29,613;5,190;29,560;0,053
19.02.2026;08:46:00;527;156,318;158,0;27,677;5,112;27,624;0,053
19.02.2026;08:47:00;528;156,905;158,0;26,058;4,672;26,005;0,053
19.02.2026;08:48:00;529;157,085;158,0;25,137;4,281;25,085;0,053
19.02.2026;08:49:00;530;157,040;158,0;24,423;3,744;24,371;0,053
19.02.2026;08:50:00;531;157,898;158,0;23,677;3,197;23,625;0,053
19.02.2026;08:51:00;532;158,123;158,0;22,693;2,748;22,641;0,053
19.02.2026;08:52:00;533;158,214;158,0;20,868;2,318;20,816;0,053
19.02.2026;08:53:00;534;158,349;158,0;20,678;1,791;20,625;0,053
19.02.2026;08:54:00;535;158,033;158,0;19,662;1,410;19,610;0,053
19.02.2026;08:55:00;536;157,943;158,0;18,535;0,580;18,483;0,053
19.02.2026;08:56:00;537;157,717;158,0;17,869;0,267;17,816;0,053
19.02.2026;08:57:00;538;158,123;158,0;17,726;-0,358;17,673;0,053
19.02.2026;08:58:00;539;158,214;158,0;17,393;-0,407;17,340;0,053
19.02.2026;08:59:00;540;158,304;158,0;17,504;-0,504;17,451;0,053
19.02.2026;09:00:00;541;157,898;158,0;16,329;-0,260;16,277;0,053
19.02.2026;09:01:00;542;158,123;158,0;16,123;0,023;16,070;0,053
19.02.2026;09:02:00;543;157,943;158,0;16,075;-0,172;16,023;0,053
19.02.2026;09:03:00;544;158,033;158,0;15,663;-0,114;15,610;0,053
19.02.2026;09:04:00;545;158,439;158,0;15,187;-0,524;15,134;0,053
19.02.2026;09:05:00;546;158,349;158,0;14,155;-0,533;14,102;0,053
19.02.2026;09:06:00;547;157,988;158,0;13,996;-0,133;13,944;0,053
19.02.2026;09:07:00;548;158,123;158,0;13,806;-0,426;13,753;0,053
19.02.2026;09:08:00;549;157,943;158,0;13,552;-0,270;13,499;0,053
19.02.2026;09:09:00;550;158,439;158,0;13,806;-0,504;13,753;0,053
19.02.2026;09:10:00;551;158,620;158,0;14,250;-0,729;14,198;0,053
19.02.2026;09:11:00;552;158,484;158,0;15,187;-0,670;15,134;0,053
19.02.2026;09:12:00;553;158,304;158,0;15,980;-0,778;15,928;0,053
19.02.2026;09:13:00;554;157,988;158,0;16,678;-0,299;16,626;0,053
19.02.2026;09:14:00;555;157,988;158,0;17,393;-0,114;17,340;0,053
19.02.2026;09:15:00;556;158,033;158,0;17,901;-0,006;17,848;0,053
19.02.2026;09:16:00;557;158,349;158,0;18,932;-0,289;18,880;0,053
19.02.2026;09:17:00;558;158,575;158,0;18,678;-0,846;18,626;0,053
19.02.2026;09:18:00;559;158,394;158,0;18,773;-0,885;18,721;0,053
19.02.2026;09:19:00;560;158,484;158,0;19,138;-1,149;19,086;0,053
19.02.2026;09:20:00;561;158,800;158,0;19,583;-1,569;19,530;0,053
19.02.2026;09:21:00;562;158,665;158,0;19,123;-1,373;19,070;0,053
19.02.2026;09:22:00;563;158,620;158,0;18,535;-1,403;18,483;0,053
19.02.2026;09:23:00;564;158,214;158,0;18,297;-1,217;18,245;0,053
19.02.2026;09:24:00;565;158,665;158,0;18,313;-0,866;18,261;0,053
19.02.2026;09:25:00;566;158,439;158,0;18,075;-0,866;18,023;0,053
19.02.2026;09:26:00;567;158,575;158,0;17,964;-1,110;17,911;0,053
19.02.2026;09:27:00;568;158,304;158,0;17,615;-0,885;17,562;0,053
19.02.2026;09:28:00;569;158,349;158,0;16,901;-0,826;16,848;0,053
19.02.2026;09:29:00;570;158,349;158,0;16,107;-0,866;16,055;0,053
19.02.2026;09:30:00;571;158,800;158,0;15,996;-1,110;15,943;0,053
19.02.2026;09:31:00;572;158,665;158,0;15,361;-0,885;15,309;0,053
19.02.2026;09:32:00;573;159,206;158,0;15,409;-1,403;15,356;0,053
19.02.2026;09:33:00;574;158,800;158,0;15,298;-1,461;15,245;0,053
19.02.2026;09:34:00;575;158,845;158,0;15,171;-1,315;15,118;0,053
19.02.2026;09:35:00;576;158,484;158,0;15,314;-1,002;15,261;0,053
19.02.2026;09:36:00;577;158,349;158,0;15,187;-0,875;15,134;0,053
19.02.2026;09:37:00;578;158,484;158,0;15,615;-1,002;15,563;0,053
19.02.2026;09:38:00;579;158,259;158,0;15,647;-0,748;15,594;0,053
19.02.2026;09:39:00;580;158,078;158,0;16,028;-0,446;15,975;0,053
19.02.2026;09:40:00;581;158,349;158,0;16,234;-0,299;16,182;0,053
19.02.2026;09:41:00;582;158,123;158,0;16,599;-0,143;16,547;0,053
19.02.2026;09:42:00;583;157,898;158,0;17,472;-0,074;17,419;0,053
19.02.2026;09:43:00;584;157,898;158,0;17,726;-0,065;17,673;0,053
19.02.2026;09:44:00;585;157,717;158,0;18,662;0,326;18,610;0,053
19.02.2026;09:45:00;586;157,898;158,0;19,170;0,394;19,118;0,053
19.02.2026;09:46:00;587;158,033;158,0;20,154;-0,182;20,102;0,053
19.02.2026;09:47:00;588;157,943;158,0;19,726;-0,065;19,673;0,053
19.02.2026;09:48:00;589;158,304;158,0;19,456;-0,182;19,403;0,053
19.02.2026;09:49:00;590;157,988;158,0;19,456;-0,182;19,403;0,053
19.02.2026;09:50:00;591;157,943;158,0;19,011;-0,182;18,959;0,053
19.02.2026;09:51:00;592;158,214;158,0;18,313;-0,133;18,261;0,053
19.02.2026;09:52:00;593;158,214;158,0;17,599;-0,416;17,546;0,053
19.02.2026;09:53:00;594;158,168;158,0;17,377;-0,533;17,324;0,053
19.02.2026;09:54:00;595;157,988;158,0;17,250;-0,182;17,197;0,053
19.02.2026;09:55:00;596;157,627;158,0;17,139;0,052;17,086;0,053
19.02.2026;09:56:00;597;157,852;158,0;16,758;0,170;16,705;0,053
19.02.2026;09:57:00;598;157,807;158,0;16,313;0,394;16,261;0,053
19.02.2026;09:58:00;599;158,033;158,0;16,107;-0,094;16,055;0,053
19.02.2026;09:59:00;600;157,988;158,0;15,996;0,052;15,943;0,053
19.02.2026;10:00:00;601;157,717;158,0;16,186;0,502;16,134;0,053
19.02.2026;10:01:00;602;157,672;158,0;16,234;0,512;16,182;0,053
19.02.2026;10:02:00;603;157,807;158,0;16,345;0,609;16,293;0,053
19.02.2026;10:03:00;604;157,898;158,0;16,345;0,189;16,293;0,053
19.02.2026;10:04:00;605;158,033;158,0;16,456;0,404;16,404;0,053
19.02.2026;10:05:00;606;157,762;158,0;16,678;0,590;16,626;0,053
19.02.2026;10:06:00;607;157,627;158,0;17,028;1,146;16,975;0,053
19.02.2026;10:07:00;608;157,898;158,0;17,043;0,170;16,991;0,053
19.02.2026;10:08:00;609;157,898;158,0;17,615;0,160;17,562;0,053
19.02.2026;10:09:00;610;157,852;158,0;18,043;0,189;17,991;0,053
19.02.2026;10:10:00;611;158,033;158,0;18,250;0,043;18,197;0,053
19.02.2026;10:11:00;612;158,123;158,0;18,281;-0,026;18,229;0,053
19.02.2026;10:12:00;613;158,214;158,0;18,281;-0,270;18,229;0,053
19.02.2026;10:13:00;614;158,123;158,0;18,884;-0,524;18,832;0,053
19.02.2026;10:14:00;615;157,446;158,0;19,107;-0,065;19,054;0,053
19.02.2026;10:15:00;616;157,807;158,0;19,234;0,492;19,181;0,053
19.02.2026;10:16:00;617;157,898;158,0;19,218;0,736;19,165;0,053
19.02.2026;10:17:00;618;157,131;158,0;19,107;0,736;19,054;0,053
19.02.2026;10:18:00;619;157,446;158,0;18,996;1,430;18,943;0,053
19.02.2026;10:19:00;620;157,446;158,0;19,218;0,971;19,165;0,053
19.02.2026;10:20:00;621;157,221;158,0;19,123;1,351;19,070;0,053
19.02.2026;10:21:00;622;157,446;158,0;19,376;1,410;19,324;0,053
19.02.2026;10:22:00;623;157,085;158,0;19,424;1,557;19,372;0,053
19.02.2026;10:23:00;624;157,085;158,0;19,329;1,664;19,276;0,053
19.02.2026;10:24:00;625;156,995;158,0;19,218;1,762;19,165;0,053
19.02.2026;10:25:00;626;156,860;158,0;18,821;1,732;18,768;0,053
19.02.2026;10:26:00;627;156,995;158,0;18,884;2,191;18,832;0,053
19.02.2026;10:27:00;628;157,266;158,0;18,742;1,557;18,689;0,053
19.02.2026;10:28:00;629;156,995;158,0;18,535;1,976;18,483;0,053
19.02.2026;10:29:00;630;156,905;158,0;18,662;2,006;18,610;0,053
19.02.2026;10:30:00;631;157,401;158,0;18,773;1,674;18,721;0,053
19.02.2026;10:31:00;632;157,266;158,0;18,900;1,527;18,848;0,053
19.02.2026;10:32:00;633;157,085;158,0;19,345;2,172;19,292;0,053
19.02.2026;10:33:00;634;157,040;158,0;19,456;2,221;19,403;0,053
19.02.2026;10:34:00;635;156,995;158,0;19,234;2,191;19,181;0,053
19.02.2026;10:35:00;636;157,085;158,0;19,329;2,016;19,276;0,053
19.02.2026;10:36:00;637;156,995;158,0;19,456;2,357;19,403;0,053
19.02.2026;10:37:00;638;157,266;158,0;19,694;1,791;19,641;0,053
19.02.2026;10:38:00;639;157,356;158,0;19,821;1,664;19,768;0,053
19.02.2026;10:39:00;640;157,356;158,0;20,154;1,771;20,102;0,053
19.02.2026;10:40:00;641;157,040;158,0;20,218;1,664;20,165;0,053
19.02.2026;10:41:00;642;157,266;158,0;19,694;1,332;19,641;0,053
19.02.2026;10:42:00;643;157,582;158,0;19,821;1,146;19,768;0,053
19.02.2026;10:43:00;644;157,582;158,0;19,821;0,853;19,768;0,053
19.02.2026;10:44:00;645;157,672;158,0;19,932;0,971;19,879;0,053
19.02.2026;10:45:00;646;157,582;158,0;19,789;0,883;19,737;0,053
19.02.2026;10:46:00;647;157,807;158,0;19,583;0,453;19,530;0,053
19.02.2026;10:47:00;648;157,717;158,0;19,583;0,902;19,530;0,053
19.02.2026;10:48:00;649;157,717;158,0;19,583;0,629;19,530;0,053
19.02.2026;10:49:00;650;157,582;158,0;19,710;0,971;19,657;0,053
19.02.2026;10:50:00;651;157,266;158,0;19,583;1,322;19,530;0,053
19.02.2026;10:51:00;652;157,672;158,0;19,583;1,137;19,530;0,053
19.02.2026;10:52:00;653;157,401;158,0;19,630;0,599;19,578;0,053
19.02.2026;10:53:00;654;157,717;158,0;19,583;0,746;19,530;0,053
19.02.2026;10:54:00;655;157,762;158,0;19,694;0,433;19,641;0,053
19.02.2026;10:55:00;656;157,717;158,0;19,583;0,629;19,530;0,053
19.02.2026;10:56:00;657;157,988;158,0;19,472;0,248;19,419;0,053
19.02.2026;10:57:00;658;157,852;158,0;19,694;0,072;19,641;0,053
19.02.2026;10:58:00;659;158,078;158,0;19,995;-0,074;19,943;0,053
19.02.2026;10:59:00;660;157,762;158,0;20,027;0,043;19,975;0,053
19.02.2026;11:00:00;661;157,672;158,0;20,154;0,160;20,102;0,053
19.02.2026;11:01:00;662;158,033;158,0;20,170;0,160;20,117;0,053
19.02.2026;11:02:00;663;158,123;158,0;20,154;-0,309;20,102;0,053
19.02.2026;11:03:00;664;158,484;158,0;20,154;-0,739;20,102;0,053
19.02.2026;11:04:00;665;158,349;158,0;20,170;-0,533;20,117;0,053
19.02.2026;11:05:00;666;158,575;158,0;20,170;-0,993;20,117;0,053
19.02.2026;11:06:00;667;158,168;158,0;20,392;-0,875;20,340;0,053
19.02.2026;11:07:00;668;158,168;158,0;20,852;-0,856;20,800;0,053
19.02.2026;11:08:00;669;158,349;158,0;19,123;-0,524;19,070;0,053
19.02.2026;11:09:00;670;158,259;158,0;13,917;-0,133;13,864;0,053
19.02.2026;11:10:00;671;158,575;158,0;15,758;-0,973;15,705;0,053
19.02.2026;11:11:00;672;157,988;158,0;15,869;-0,651;15,817;0,053
19.02.2026;11:12:00;673;158,349;158,0;17,155;-0,533;17,102;0,053
19.02.2026;11:13:00;674;158,484;158,0;20,551;-0,875;20,498;0,053
19.02.2026;11:14:00;675;158,439;158,0;20,376;-1,002;20,324;0,053
19.02.2026;11:15:00;676;158,349;158,0;19,361;-0,875;19,308;0,053
19.02.2026;11:16:00;677;157,898;158,0;19,694;-0,416;19,641;0,053
19.02.2026;11:17:00;678;158,214;158,0;21,090;-0,524;21,038;0,053
19.02.2026;11:18:00;679;158,033;158,0;21,090;-0,201;21,038;0,053
19.02.2026;11:19:00;680;158,259;158,0;18,075;0,043;18,023;0,053
19.02.2026;11:20:00;681;158,214;158,0;18,646;-0,182;18,594;0,053
19.02.2026;11:21:00;682;158,123;158,0;17,615;-0,026;17,562;0,053
19.02.2026;11:22:00;683;157,807;158,0;18,773;-0,074;18,721;0,053
19.02.2026;11:23:00;684;157,446;158,0;20,710;0,043;20,657;0,053
19.02.2026;11:24:00;685;157,582;158,0;20,614;0,512;20,562;0,053
19.02.2026;11:25:00;686;157,988;158,0;20,964;0,277;20,911;0,053
19.02.2026;11:26:00;687;157,807;158,0;22,011;0,277;21,958;0,053
19.02.2026;11:27:00;688;157,672;158,0;22,455;0,629;22,403;0,053
19.02.2026;11:28:00;689;158,123;158,0;20,503;0,678;20,451;0,053
19.02.2026;11:29:00;690;158,033;158,0;14,949;1,596;14,896;0,053
19.02.2026;11:30:00;691;157,898;158,0;13,790;1,312;13,737;0,053
19.02.2026;11:31:00;692;157,537;158,0;16,805;0,160;16,753;0,053
19.02.2026;11:32:00;693;157,582;158,0;15,774;0,736;15,721;0,053
19.02.2026;11:33:00;694;157,852;158,0;15,980;0,267;15,928;0,053
19.02.2026;11:34:00;695;157,898;158,0;17,250;0,326;17,197;0,053
19.02.2026;11:35:00;696;157,898;158,0;17,726;0,170;17,673;0,053
19.02.2026;11:36:00;697;158,033;158,0;16,218;0,052;16,166;0,053
19.02.2026;11:37:00;698;158,349;158,0;12,647;0,277;12,595;0,053
19.02.2026;11:38:00;699;158,394;158,0;10,902;-0,074;10,849;0,053
19.02.2026;11:39:00;700;158,800;158,0;14,726;-1,041;14,674;0,053
19.02.2026;11:40:00;701;158,439;158,0;11,600;-0,641;11,547;0,053
19.02.2026;11:41:00;702;158,755;158,0;14,615;-1,119;14,563;0,053
19.02.2026;11:42:00;703;158,710;158,0;15,758;-1,237;15,705;0,053
19.02.2026;11:43:00;704;158,755;158,0;14,266;-1,237;14,214;0,053
19.02.2026;11:44:00;705;158,439;158,0;17,266;-1,217;17,213;0,053
19.02.2026;11:45:00;706;158,755;158,0;20,979;-1,911;20,927;0,053
19.02.2026;11:46:00;707;158,575;158,0;22,916;-1,569;22,863;0,053
19.02.2026;11:47:00;708;159,026;158,0;23,170;-2,262;23,117;0,053
19.02.2026;11:48:00;709;158,575;158,0;23,281;-2,038;23,228;0,053
19.02.2026;11:49:00;710;158,439;158,0;23,281;-1,676;23,228;0,053
19.02.2026;11:50:00;711;158,755;158,0;23,043;-1,803;22,990;0,053
19.02.2026;11:51:00;712;158,935;158,0;23,281;-1,979;23,228;0,053
19.02.2026;11:52:00;713;158,529;158,0;22,805;-1,803;22,752;0,053
19.02.2026;11:53:00;714;158,123;158,0;22,233;-1,168;22,181;0,053
19.02.2026;11:54:00;715;158,349;158,0;19,916;-0,758;19,864;0,053
19.02.2026;11:55:00;716;158,484;158,0;18,964;-1,080;18,911;0,053
19.02.2026;11:56:00;717;158,755;158,0;19,234;-1,256;19,181;0,053
19.02.2026;11:57:00;718;158,800;158,0;20,043;-1,823;19,990;0,053
19.02.2026;11:58:00;719;159,116;158,0;21,773;-2,262;21,720;0,053
19.02.2026;11:59:00;720;159,071;158,0;23,170;-2,731;23,117;0,053
19.02.2026;12:00:00;721;158,665;158,0;23,043;-2,497;22,990;0,053
19.02.2026;12:01:00;722;158,665;158,0;23,043;-1,920;22,990;0,053
19.02.2026;12:02:00;723;158,935;158,0;22,947;-2,272;22,895;0,053
19.02.2026;12:03:00;724;159,206;158,0;22,805;-2,731;22,752;0,053
19.02.2026;12:04:00;725;159,116;158,0;23,170;-2,731;23,117;0,053
19.02.2026;12:05:00;726;159,522;158,0;22,900;-3,190;22,847;0,053
19.02.2026;12:06:00;727;159,567;158,0;22,884;-3,649;22,831;0,053
