BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;BAGLAR_RES;;;;;;;
19.02.2026;12:07:00;728;159,297;158,0;23,154;-3,766;23,101;0,053
19.02.2026;12:08:00;729;159,342;158,0;23,170;-3,307;23,117;0,053
19.02.2026;12:09:00;730;159,387;158,0;23,058;-3,424;23,006;0,053
19.02.2026;12:10:00;731;159,387;158,0;23,630;-3,424;23,577;0,053
19.02.2026;12:11:00;732;159,612;158,0;23,646;-3,756;23,593;0,053
19.02.2026;12:12:00;733;159,387;158,0;24,074;-3,874;24,022;0,053
19.02.2026;12:13:00;734;159,387;158,0;23,265;-3,424;23,212;0,053
19.02.2026;12:14:00;735;159,297;158,0;22,344;-3,415;22,292;0,053
19.02.2026;12:15:00;736;159,251;158,0;21,456;-3,210;21,403;0,053
19.02.2026;12:16:00;737;159,297;158,0;19,345;-2,624;19,292;0,053
19.02.2026;12:17:00;738;159,116;158,0;18,059;-2,379;18,007;0,053
19.02.2026;12:18:00;739;159,116;158,0;17,488;-2,145;17,435;0,053
19.02.2026;12:19:00;740;159,342;158,0;15,869;-2,145;15,817;0,053
19.02.2026;12:20:00;741;159,477;158,0;16,345;-2,565;16,293;0,053
19.02.2026;12:21:00;742;159,297;158,0;15,298;-2,145;15,245;0,053
19.02.2026;12:22:00;743;159,793;158,0;10,664;-1,920;10,611;0,053
19.02.2026;12:23:00;744;159,838;158,0;9,426;-1,452;9,373;0,053
19.02.2026;12:24:00;745;159,928;158,0;8,362;-0,885;8,310;0,053
19.02.2026;12:25:00;746;160,018;158,0;12,076;-1,041;12,023;0,053
19.02.2026;12:26:00;747;160,018;158,0;15,314;-1,989;15,261;0,053
19.02.2026;12:27:00;748;159,838;158,0;16,218;-2,497;16,166;0,053
19.02.2026;12:28:00;749;159,928;158,0;19,472;-3,708;19,419;0,053
19.02.2026;12:29:00;750;159,928;158,0;23,043;-4,635;22,990;0,053
19.02.2026;12:30:00;751;160,018;158,0;20,503;-4,450;20,451;0,053
19.02.2026;12:31:00;752;159,838;158,0;18,583;-3,854;18,530;0,053
19.02.2026;12:32:00;753;159,928;158,0;18,186;-3,796;18,134;0,053
19.02.2026;12:33:00;754;159,838;158,0;20,472;-4,225;20,419;0,053
19.02.2026;12:34:00;755;159,657;158,0;19,234;-3,649;19,181;0,053
19.02.2026;12:35:00;756;159,793;158,0;18,773;-3,415;18,721;0,053
19.02.2026;12:36:00;757;159,793;158,0;13,441;-2,731;13,388;0,053
19.02.2026;12:37:00;758;159,612;158,0;10,219;-1,911;10,167;0,053
19.02.2026;12:38:00;759;159,522;158,0;12,171;-1,920;12,119;0,053
19.02.2026;12:39:00;760;159,387;158,0;13,219;-2,145;13,166;0,053
19.02.2026;12:40:00;761;159,567;158,0;16,536;-2,838;16,483;0,053
19.02.2026;12:41:00;762;159,567;158,0;18,424;-2,887;18,372;0,053
19.02.2026;12:42:00;763;159,567;158,0;21,313;-3,649;21,260;0,053
19.02.2026;12:43:00;764;159,522;158,0;18,758;-2,936;18,705;0,053
19.02.2026;12:44:00;765;159,703;158,0;13,219;-2,497;13,166;0,053
19.02.2026;12:45:00;766;159,748;158,0;9,283;-1,803;9,230;0,053
19.02.2026;12:46:00;767;159,522;158,0;9,061;-1,256;9,008;0,053
19.02.2026;12:47:00;768;159,251;158,0;8,378;-0,758;8,326;0,053
19.02.2026;12:48:00;769;159,116;158,0;6,617;0,052;6,564;0,053
19.02.2026;12:49:00;770;159,251;158,0;5,934;-0,055;5,882;0,053
19.02.2026;12:50:00;771;159,251;158,0;6,982;-0,143;6,929;0,053
19.02.2026;12:51:00;772;159,432;158,0;7,664;-0,026;7,611;0,053
19.02.2026;12:52:00;773;159,567;158,0;9,394;-0,065;9,341;0,053
19.02.2026;12:53:00;774;159,387;158,0;15,314;-1,227;15,261;0,053
19.02.2026;12:54:00;775;159,793;158,0;19,472;-2,516;19,419;0,053
19.02.2026;12:55:00;776;159,567;158,0;20,837;-3,297;20,784;0,053
19.02.2026;12:56:00;777;159,342;158,0;20,630;-3,297;20,578;0,053
19.02.2026;12:57:00;778;159,748;158,0;22,011;-3,766;21,958;0,053
19.02.2026;12:58:00;779;159,973;158,0;23,281;-4,577;23,228;0,053
19.02.2026;12:59:00;780;159,973;158,0;24,757;-5,387;24,704;0,053
19.02.2026;13:00:00;781;159,793;158,0;25,011;-5,153;24,958;0,053
19.02.2026;13:01:00;782;159,973;158,0;24,090;-5,153;24,037;0,053
19.02.2026;13:02:00;783;160,064;158,0;23,979;-5,280;23,926;0,053
19.02.2026;13:03:00;784;160,064;158,0;24,122;-5,270;24,069;0,053
19.02.2026;13:04:00;785;159,838;158,0;25,011;-5,153;24,958;0,053
19.02.2026;13:05:00;786;159,748;158,0;25,360;-5,153;25,307;0,053
19.02.2026;13:06:00;787;159,703;158,0;25,122;-4,811;25,069;0,053
19.02.2026;13:07:00;788;159,522;158,0;23,519;-4,108;23,466;0,053
19.02.2026;13:08:00;789;159,748;158,0;22,582;-3,844;22,530;0,053
19.02.2026;13:09:00;790;159,748;158,0;23,630;-4,342;23,577;0,053
19.02.2026;13:10:00;791;159,522;158,0;22,709;-4,460;22,657;0,053
19.02.2026;13:11:00;792;159,703;158,0;23,154;-4,382;23,101;0,053
19.02.2026;13:12:00;793;159,928;158,0;23,408;-4,342;23,355;0,053
19.02.2026;13:13:00;794;159,838;158,0;22,709;-4,626;22,657;0,053
19.02.2026;13:14:00;795;159,973;158,0;22,471;-4,782;22,419;0,053
19.02.2026;13:15:00;796;159,928;158,0;22,090;-4,460;22,038;0,053
19.02.2026;13:16:00;797;160,109;158,0;21,662;-4,577;21,609;0,053
19.02.2026;13:17:00;798;160,064;158,0;22,011;-4,919;21,958;0,053
19.02.2026;13:18:00;799;159,928;158,0;21,440;-4,460;21,387;0,053
19.02.2026;13:19:00;800;159,567;158,0;19,472;-3,532;19,419;0,053
19.02.2026;13:20:00;801;159,522;158,0;15,996;-2,487;15,943;0,053
19.02.2026;13:21:00;802;159,748;158,0;12,647;-2,262;12,595;0,053
19.02.2026;13:22:00;803;159,432;158,0;11,949;-2,028;11,896;0,053
19.02.2026;13:23:00;804;159,432;158,0;13,282;-2,165;13,230;0,053
19.02.2026;13:24:00;805;159,387;158,0;13,679;-2,223;13,626;0,053
19.02.2026;13:25:00;806;159,657;158,0;15,631;-2,575;15,578;0,053
19.02.2026;13:26:00;807;159,973;158,0;16,932;-3,190;16,880;0,053
19.02.2026;13:27:00;808;159,838;158,0;15,996;-3,307;15,943;0,053
19.02.2026;13:28:00;809;159,477;158,0;14,457;-2,604;14,404;0,053
19.02.2026;13:29:00;810;159,748;158,0;13,679;-2,497;13,626;0,053
19.02.2026;13:30:00;811;159,703;158,0;11,124;-2,057;11,071;0,053
19.02.2026;13:31:00;812;159,567;158,0;9,727;-1,569;9,675;0,053
19.02.2026;13:32:00;813;159,567;158,0;8,838;-1,012;8,786;0,053
19.02.2026;13:33:00;814;159,567;158,0;8,537;-0,436;8,484;0,053
19.02.2026;13:34:00;815;159,522;158,0;8,854;-0,104;8,802;0,053
19.02.2026;13:35:00;816;159,703;158,0;8,013;-0,016;7,961;0,053
19.02.2026;13:36:00;817;159,567;158,0;6,966;-0,065;6,913;0,053
19.02.2026;13:37:00;818;159,567;158,0;6,982;-0,065;6,929;0,053
19.02.2026;13:38:00;819;159,432;158,0;7,886;-0,123;7,834;0,053
19.02.2026;13:39:00;820;159,297;158,0;9,854;0,082;9,802;0,053
19.02.2026;13:40:00;821;159,342;158,0;13,108;-1,080;13,055;0,053
19.02.2026;13:41:00;822;159,612;158,0;16,805;-2,145;16,753;0,053
19.02.2026;13:42:00;823;159,432;158,0;20,043;-3,180;19,990;0,053
19.02.2026;13:43:00;824;159,567;158,0;20,614;-3,297;20,562;0,053
19.02.2026;13:44:00;825;159,297;158,0;20,852;-3,249;20,800;0,053
19.02.2026;13:45:00;826;159,251;158,0;20,503;-2,731;20,451;0,053
19.02.2026;13:46:00;827;158,800;158,0;18,535;-1,920;18,483;0,053
19.02.2026;13:47:00;828;158,755;158,0;14,266;-1,119;14,214;0,053
19.02.2026;13:48:00;829;158,710;158,0;11,378;-0,768;11,325;0,053
19.02.2026;13:49:00;830;158,845;158,0;10,330;-0,875;10,278;0,053
19.02.2026;13:50:00;831;158,665;158,0;11,457;-0,885;11,404;0,053
19.02.2026;13:51:00;832;158,665;158,0;10,790;-0,768;10,738;0,053
19.02.2026;13:52:00;833;158,890;158,0;9,981;-0,641;9,929;0,053
19.02.2026;13:53:00;834;159,026;158,0;9,061;0,043;9,008;0,053
19.02.2026;13:54:00;835;158,935;158,0;10,441;-0,182;10,389;0,053
19.02.2026;13:55:00;836;159,026;158,0;14,028;-1,237;13,976;0,053
19.02.2026;13:56:00;837;158,935;158,0;16,107;-1,686;16,055;0,053
19.02.2026;13:57:00;838;158,935;158,0;18,424;-2,038;18,372;0,053
19.02.2026;13:58:00;839;158,665;158,0;19,488;-2,428;19,435;0,053
19.02.2026;13:59:00;840;158,981;158,0;15,647;-1,803;15,594;0,053
19.02.2026;14:00:00;841;158,981;158,0;9,981;-0,875;9,929;0,053
19.02.2026;14:01:00;842;158,935;158,0;8,140;-0,006;8,088;0,053
19.02.2026;14:02:00;843;159,026;158,0;7,204;-0,153;7,151;0,053
19.02.2026;14:03:00;844;159,342;158,0;5,474;-0,065;5,421;0,053
19.02.2026;14:04:00;845;159,432;158,0;4,887;-0,192;4,834;0,053
19.02.2026;14:05:00;846;159,387;158,0;5,125;-0,074;5,072;0,053
19.02.2026;14:06:00;847;159,387;158,0;5,934;-0,192;5,882;0,053
19.02.2026;14:07:00;848;159,387;158,0;6,632;0,062;6,580;0,053
19.02.2026;14:08:00;849;159,116;158,0;7,315;-0,192;7,262;0,053
19.02.2026;14:09:00;850;159,432;158,0;10,981;-0,407;10,928;0,053
19.02.2026;14:10:00;851;159,522;158,0;17,043;-1,803;16,991;0,053
19.02.2026;14:11:00;852;159,432;158,0;16,567;-2,145;16,515;0,053
19.02.2026;14:12:00;853;159,567;158,0;13,108;-2,047;13,055;0,053
19.02.2026;14:13:00;854;159,251;158,0;15,314;-2,028;15,261;0,053
19.02.2026;14:14:00;855;159,297;158,0;18,789;-2,614;18,737;0,053
19.02.2026;14:15:00;856;159,251;158,0;19,123;-2,702;19,070;0,053
19.02.2026;14:16:00;857;159,342;158,0;19,329;-2,946;19,276;0,053
19.02.2026;14:17:00;858;159,206;158,0;19,757;-2,731;19,705;0,053
19.02.2026;14:18:00;859;159,387;158,0;20,725;-2,848;20,673;0,053
19.02.2026;14:19:00;860;159,387;158,0;20,979;-2,956;20,927;0,053
19.02.2026;14:20:00;861;159,432;158,0;19,234;-2,721;19,181;0,053
19.02.2026;14:21:00;862;159,522;158,0;19,583;-3,180;19,530;0,053
19.02.2026;14:22:00;863;159,522;158,0;20,979;-3,483;20,927;0,053
19.02.2026;14:23:00;864;159,657;158,0;23,455;-4,118;23,403;0,053
19.02.2026;14:24:00;865;159,387;158,0;22,344;-3,463;22,292;0,053
19.02.2026;14:25:00;866;159,432;158,0;23,519;-3,424;23,466;0,053
19.02.2026;14:26:00;867;159,342;158,0;24,566;-3,532;24,514;0,053
19.02.2026;14:27:00;868;159,206;158,0;24,772;-3,532;24,720;0,053
19.02.2026;14:28:00;869;159,251;158,0;24,661;-3,473;24,609;0,053
19.02.2026;14:29:00;870;159,116;158,0;24,423;-2,956;24,371;0,053
19.02.2026;14:30:00;871;159,251;158,0;24,201;-3,092;24,149;0,053
19.02.2026;14:31:00;872;158,665;158,0;24,122;-2,956;24,069;0,053
19.02.2026;14:32:00;873;158,845;158,0;24,090;-2,262;24,037;0,053
19.02.2026;14:33:00;874;158,665;158,0;24,090;-1,920;24,037;0,053
19.02.2026;14:34:00;875;158,935;158,0;23,804;-2,379;23,752;0,053
19.02.2026;14:35:00;876;158,755;158,0;23,503;-2,038;23,450;0,053
19.02.2026;14:36:00;877;158,845;158,0;23,170;-1,920;23,117;0,053
19.02.2026;14:37:00;878;158,935;158,0;23,170;-1,920;23,117;0,053
19.02.2026;14:38:00;879;158,935;158,0;23,519;-2,272;23,466;0,053
19.02.2026;14:39:00;880;158,665;158,0;22,233;-1,803;22,181;0,053
19.02.2026;14:40:00;881;158,981;158,0;22,805;-2,018;22,752;0,053
19.02.2026;14:41:00;882;158,845;158,0;22,916;-2,038;22,863;0,053
19.02.2026;14:42:00;883;158,755;158,0;22,805;-1,989;22,752;0,053
19.02.2026;14:43:00;884;159,026;158,0;22,344;-2,389;22,292;0,053
19.02.2026;14:44:00;885;158,935;158,0;22,233;-2,340;22,181;0,053
19.02.2026;14:45:00;886;158,981;158,0;22,122;-2,379;22,070;0,053
19.02.2026;14:46:00;887;159,071;158,0;21,773;-2,370;21,720;0,053
19.02.2026;14:47:00;888;159,342;158,0;21,773;-2,838;21,720;0,053
19.02.2026;14:48:00;889;159,522;158,0;21,551;-3,249;21,498;0,053
19.02.2026;14:49:00;890;159,432;158,0;20,170;-3,063;20,117;0,053
19.02.2026;14:50:00;891;159,342;158,0;18,646;-2,643;18,594;0,053
19.02.2026;14:51:00;892;159,567;158,0;18,075;-3,073;18,023;0,053
19.02.2026;14:52:00;893;159,657;158,0;17,726;-3,200;17,673;0,053
19.02.2026;14:53:00;894;159,838;158,0;17,726;-3,307;17,673;0,053
19.02.2026;14:54:00;895;159,432;158,0;17,726;-2,838;17,673;0,053
19.02.2026;14:55:00;896;159,387;158,0;16,694;-2,487;16,642;0,053
19.02.2026;14:56:00;897;159,116;158,0;15,917;-2,262;15,864;0,053
19.02.2026;14:57:00;898;159,297;158,0;16,345;-2,262;16,293;0,053
19.02.2026;14:58:00;899;159,522;158,0;16,694;-2,487;16,642;0,053
19.02.2026;14:59:00;900;159,206;158,0;17,742;-2,487;17,689;0,053
19.02.2026;15:00:00;901;159,387;158,0;18,837;-2,956;18,784;0,053
19.02.2026;15:01:00;902;159,251;158,0;19,123;-2,614;19,070;0,053
19.02.2026;15:02:00;903;159,026;158,0;19,710;-2,389;19,657;0,053
19.02.2026;15:03:00;904;158,935;158,0;20,043;-2,272;19,990;0,053
19.02.2026;15:04:00;905;158,890;158,0;20,503;-2,028;20,451;0,053
19.02.2026;15:05:00;906;158,845;158,0;20,154;-1,813;20,102;0,053
19.02.2026;15:06:00;907;158,845;158,0;21,202;-2,028;21,149;0,053
19.02.2026;15:07:00;908;159,026;158,0;21,297;-2,262;21,244;0,053
19.02.2026;15:08:00;909;159,116;158,0;21,297;-2,428;21,244;0,053
19.02.2026;15:09:00;910;159,387;158,0;20,852;-2,848;20,800;0,053
19.02.2026;15:10:00;911;159,387;158,0;21,090;-3,297;21,038;0,053
19.02.2026;15:11:00;912;159,703;158,0;20,964;-3,532;20,911;0,053
19.02.2026;15:12:00;913;159,432;158,0;20,979;-3,415;20,927;0,053
19.02.2026;15:13:00;914;159,387;158,0;20,916;-3,297;20,863;0,053
19.02.2026;15:14:00;915;159,206;158,0;20,614;-2,848;20,562;0,053
19.02.2026;15:15:00;916;159,206;158,0;20,265;-2,624;20,213;0,053
19.02.2026;15:16:00;917;159,432;158,0;19,805;-2,731;19,752;0,053
19.02.2026;15:17:00;918;159,522;158,0;19,234;-2,877;19,181;0,053
19.02.2026;15:18:00;919;159,567;158,0;18,884;-3,102;18,832;0,053
19.02.2026;15:19:00;920;159,206;158,0;18,646;-2,838;18,594;0,053
19.02.2026;15:20:00;921;159,432;158,0;18,662;-2,604;18,610;0,053
19.02.2026;15:21:00;922;159,477;158,0;18,646;-2,975;18,594;0,053
19.02.2026;15:22:00;923;159,703;158,0;18,773;-3,415;18,721;0,053
19.02.2026;15:23:00;924;159,657;158,0;18,773;-3,649;18,721;0,053
19.02.2026;15:24:00;925;159,793;158,0;18,996;-3,649;18,943;0,053
19.02.2026;15:25:00;926;159,838;158,0;19,107;-3,874;19,054;0,053
19.02.2026;15:26:00;927;159,928;158,0;18,996;-4,001;18,943;0,053
19.02.2026;15:27:00;928;159,973;158,0;19,123;-4,225;19,070;0,053
19.02.2026;15:28:00;929;160,109;158,0;19,234;-4,225;19,181;0,053
19.02.2026;15:29:00;930;160,289;158,0;18,662;-4,518;18,610;0,053
19.02.2026;15:30:00;931;160,064;158,0;17,837;-4,294;17,784;0,053
19.02.2026;15:31:00;932;160,154;158,0;17,155;-3,991;17,102;0,053
19.02.2026;15:32:00;933;160,064;158,0;15,885;-3,522;15,832;0,053
19.02.2026;15:33:00;934;159,703;158,0;14,377;-2,838;14,325;0,053
19.02.2026;15:34:00;935;159,838;158,0;13,901;-2,838;13,849;0,053
19.02.2026;15:35:00;936;159,973;158,0;14,726;-3,190;14,674;0,053
19.02.2026;15:36:00;937;160,018;158,0;16,107;-3,600;16,055;0,053
19.02.2026;15:37:00;938;160,154;158,0;17,028;-3,756;16,975;0,053
19.02.2026;15:38:00;939;160,154;158,0;17,393;-4,225;17,340;0,053
19.02.2026;15:39:00;940;160,695;158,0;17,155;-4,665;17,102;0,053
19.02.2026;15:40:00;941;160,650;158,0;16,932;-4,811;16,880;0,053
19.02.2026;15:41:00;942;160,740;158,0;16,218;-4,665;16,166;0,053
19.02.2026;15:42:00;943;158,665;158,0;16,107;-4,694;16,055;0,053
19.02.2026;15:43:00;944;158,349;158,0;16,107;-4,108;16,055;0,053
19.02.2026;15:44:00;945;158,484;158,0;16,805;-3,610;16,753;0,053
19.02.2026;15:45:00;946;158,575;158,0;17,155;-3,014;17,102;0,053
19.02.2026;15:46:00;947;158,575;158,0;17,139;-2,487;17,086;0,053
19.02.2026;15:47:00;948;158,710;158,0;16,996;-1,920;16,943;0,053
19.02.2026;15:48:00;949;158,710;158,0;16,726;-1,452;16,674;0,053
19.02.2026;15:49:00;950;158,575;158,0;16,821;-1,129;16,769;0,053
19.02.2026;15:50:00;951;158,529;158,0;16,567;-1,002;16,515;0,053
19.02.2026;15:51:00;952;158,484;158,0;16,615;-0,914;16,562;0,053
19.02.2026;15:52:00;953;158,620;158,0;16,456;-0,993;16,404;0,053
19.02.2026;15:53:00;954;158,800;158,0;16,329;-1,295;16,277;0,053
19.02.2026;15:54:00;955;158,981;158,0;16,218;-1,569;16,166;0,053
19.02.2026;15:55:00;956;159,116;158,0;16,218;-1,852;16,166;0,053
19.02.2026;15:56:00;957;159,387;158,0;16,234;-2,252;16,182;0,053
19.02.2026;15:57:00;958;159,432;158,0;16,107;-2,370;16,055;0,053
19.02.2026;15:58:00;959;159,432;158,0;16,107;-2,487;16,055;0,053
19.02.2026;15:59:00;960;159,206;158,0;15,742;-2,379;15,690;0,053
19.02.2026;16:00:00;961;159,206;158,0;15,631;-2,145;15,578;0,053
19.02.2026;16:01:00;962;158,755;158,0;15,298;-1,803;15,245;0,053
19.02.2026;16:02:00;963;158,665;158,0;15,409;-1,354;15,356;0,053
19.02.2026;16:03:00;964;158,755;158,0;15,298;-1,110;15,245;0,053
19.02.2026;16:04:00;965;158,529;158,0;15,425;-0,993;15,372;0,053
19.02.2026;16:05:00;966;158,484;158,0;15,647;-0,983;15,594;0,053
19.02.2026;16:06:00;967;158,755;158,0;15,520;-1,110;15,467;0,053
19.02.2026;16:07:00;968;158,710;158,0;15,520;-1,217;15,467;0,053
19.02.2026;16:08:00;969;158,394;158,0;15,536;-0,768;15,483;0,053
19.02.2026;16:09:00;970;158,259;158,0;15,314;-0,651;15,261;0,053
19.02.2026;16:10:00;971;158,394;158,0;14,964;-0,680;14,912;0,053
19.02.2026;16:11:00;972;158,439;158,0;14,726;-0,758;14,674;0,053
19.02.2026;16:12:00;973;158,259;158,0;14,933;-0,426;14,880;0,053
19.02.2026;16:13:00;974;158,439;158,0;14,726;-0,719;14,674;0,053
19.02.2026;16:14:00;975;158,259;158,0;14,822;-0,533;14,769;0,053
19.02.2026;16:15:00;976;158,439;158,0;15,060;-0,748;15,007;0,053
19.02.2026;16:16:00;977;158,439;158,0;14,837;-0,875;14,785;0,053
19.02.2026;16:17:00;978;158,394;158,0;14,504;-0,875;14,452;0,053
19.02.2026;16:18:00;979;158,484;158,0;13,457;-0,690;13,404;0,053
19.02.2026;16:19:00;980;158,439;158,0;13,806;-0,709;13,753;0,053
19.02.2026;16:20:00;981;158,484;158,0;14,123;-0,641;14,071;0,053
19.02.2026;16:21:00;982;158,168;158,0;12,473;-0,348;12,420;0,053
19.02.2026;16:22:00;983;158,349;158,0;11,711;-0,455;11,658;0,053
19.02.2026;16:23:00;984;158,439;158,0;12,870;-0,739;12,817;0,053
19.02.2026;16:24:00;985;158,755;158,0;13,980;-1,119;13,928;0,053
19.02.2026;16:25:00;986;158,935;158,0;13,679;-1,344;13,626;0,053
19.02.2026;16:26:00;987;158,665;158,0;12,870;-1,119;12,817;0,053
19.02.2026;16:27:00;988;158,890;158,0;12,568;-1,129;12,515;0,053
19.02.2026;16:28:00;989;158,890;158,0;13,235;-1,325;13,182;0,053
19.02.2026;16:29:00;990;158,755;158,0;13,885;-1,110;13,833;0,053
19.02.2026;16:30:00;991;158,710;158,0;14,092;-1,110;14,039;0,053
19.02.2026;16:31:00;992;158,845;158,0;14,203;-1,168;14,150;0,053
19.02.2026;16:32:00;993;158,755;158,0;13,695;-1,217;13,642;0,053
19.02.2026;16:33:00;994;158,800;158,0;13,790;-1,110;13,737;0,053
19.02.2026;16:34:00;995;158,800;158,0;13,457;-1,110;13,404;0,053
19.02.2026;16:35:00;996;158,935;158,0;13,330;-1,178;13,277;0,053
19.02.2026;16:36:00;997;158,935;158,0;13,663;-1,432;13,611;0,053
19.02.2026;16:37:00;998;158,800;158,0;13,203;-1,110;13,150;0,053
19.02.2026;16:38:00;999;158,890;158,0;12,981;-1,344;12,928;0,053
19.02.2026;16:39:00;1000;158,845;158,0;13,219;-1,305;13,166;0,053
19.02.2026;16:40:00;1001;158,665;158,0;13,568;-0,885;13,515;0,053
19.02.2026;16:41:00;1002;158,845;158,0;13,917;-1,295;13,864;0,053
19.02.2026;16:42:00;1003;158,845;158,0;13,092;-1,149;13,039;0,053
19.02.2026;16:43:00;1004;158,800;158,0;12,536;-1,051;12,484;0,053
19.02.2026;16:44:00;1005;158,800;158,0;12,060;-1,227;12,008;0,053
19.02.2026;16:45:00;1006;159,116;158,0;11,949;-1,227;11,896;0,053
19.02.2026;16:46:00;1007;159,251;158,0;11,473;-1,491;11,420;0,053
19.02.2026;16:47:00;1008;159,387;158,0;11,933;-1,705;11,881;0,053
19.02.2026;16:48:00;1009;159,297;158,0;12,171;-1,823;12,119;0,053
19.02.2026;16:49:00;1010;159,251;158,0;14,028;-1,803;13,976;0,053
19.02.2026;16:50:00;1011;159,387;158,0;13,917;-2,038;13,864;0,053
19.02.2026;16:51:00;1012;159,387;158,0;14,171;-2,086;14,118;0,053
19.02.2026;16:52:00;1013;159,251;158,0;14,012;-2,008;13,960;0,053
19.02.2026;16:53:00;1014;159,387;158,0;13,330;-2,038;13,277;0,053
19.02.2026;16:54:00;1015;159,522;158,0;13,076;-2,038;13,023;0,053
19.02.2026;16:55:00;1016;159,387;158,0;11,838;-1,803;11,785;0,053
19.02.2026;16:56:00;1017;159,387;158,0;11,838;-1,803;11,785;0,053
19.02.2026;16:57:00;1018;159,342;158,0;11,473;-1,803;11,420;0,053
19.02.2026;16:58:00;1019;159,432;158,0;12,171;-1,911;12,119;0,053
19.02.2026;16:59:00;1020;159,206;158,0;13,457;-1,793;13,404;0,053
19.02.2026;17:00:00;1021;159,206;158,0;13,552;-1,793;13,499;0,053
19.02.2026;17:01:00;1022;158,935;158,0;14,139;-1,579;14,087;0,053
19.02.2026;17:02:00;1023;159,206;158,0;13,822;-1,793;13,769;0,053
19.02.2026;17:03:00;1024;158,935;158,0;14,361;-1,569;14,309;0,053
19.02.2026;17:04:00;1025;159,116;158,0;13,679;-1,452;13,626;0,053
19.02.2026;17:05:00;1026;159,116;158,0;13,806;-1,627;13,753;0,053
19.02.2026;17:06:00;1027;159,026;158,0;12,870;-1,461;12,817;0,053
19.02.2026;17:07:00;1028;159,161;158,0;13,568;-1,569;13,515;0,053
19.02.2026;17:08:00;1029;159,071;158,0;14,028;-1,657;13,976;0,053
19.02.2026;17:09:00;1030;159,251;158,0;12,647;-1,608;12,595;0,053
19.02.2026;17:10:00;1031;159,342;158,0;13,092;-1,920;13,039;0,053
19.02.2026;17:11:00;1032;159,116;158,0;13,568;-1,725;13,515;0,053
19.02.2026;17:12:00;1033;159,206;158,0;12,711;-1,686;12,658;0,053
19.02.2026;17:13:00;1034;159,342;158,0;14,139;-2,116;14,087;0,053
19.02.2026;17:14:00;1035;159,206;158,0;15,298;-2,145;15,245;0,053
19.02.2026;17:15:00;1036;159,251;158,0;15,298;-2,155;15,245;0,053
19.02.2026;17:16:00;1037;159,251;158,0;15,076;-2,155;15,023;0,053
19.02.2026;17:17:00;1038;159,251;158,0;15,536;-2,067;15,483;0,053
19.02.2026;17:18:00;1039;159,116;158,0;14,250;-1,989;14,198;0,053
19.02.2026;17:19:00;1040;159,161;158,0;13,203;-1,686;13,150;0,053
19.02.2026;17:20:00;1041;159,026;158,0;13,266;-1,452;13,214;0,053
19.02.2026;17:21:00;1042;158,981;158,0;12,187;-1,334;12,135;0,053
19.02.2026;17:22:00;1043;158,935;158,0;12,520;-1,344;12,468;0,053
19.02.2026;17:23:00;1044;158,981;158,0;11,409;-1,188;11,357;0,053
19.02.2026;17:24:00;1045;159,206;158,0;11,695;-1,491;11,643;0,053
19.02.2026;17:25:00;1046;158,981;158,0;11,822;-1,334;11,770;0,053
19.02.2026;17:26:00;1047;159,116;158,0;11,060;-1,334;11,008;0,053
19.02.2026;17:27:00;1048;159,161;158,0;12,282;-1,442;12,230;0,053
19.02.2026;17:28:00;1049;159,116;158,0;11,822;-1,452;11,770;0,053
19.02.2026;17:29:00;1050;159,251;158,0;12,171;-1,569;12,119;0,053
19.02.2026;17:30:00;1051;159,206;158,0;12,743;-1,627;12,690;0,053
19.02.2026;17:31:00;1052;159,116;158,0;12,743;-1,569;12,690;0,053
19.02.2026;17:32:00;1053;159,116;158,0;13,568;-1,618;13,515;0,053
19.02.2026;17:33:00;1054;159,206;158,0;14,139;-1,735;14,087;0,053
19.02.2026;17:34:00;1055;159,116;158,0;14,885;-1,803;14,833;0,053
19.02.2026;17:35:00;1056;159,026;158,0;14,964;-1,832;14,912;0,053
19.02.2026;17:36:00;1057;158,935;158,0;14,155;-1,579;14,102;0,053
19.02.2026;17:37:00;1058;158,935;158,0;13,679;-1,334;13,626;0,053
19.02.2026;17:38:00;1059;158,935;158,0;14,012;-1,647;13,960;0,053
19.02.2026;17:39:00;1060;158,800;158,0;13,092;-1,276;13,039;0,053
19.02.2026;17:40:00;1061;158,575;158,0;12,409;-0,778;12,357;0,053
19.02.2026;17:41:00;1062;158,484;158,0;13,330;-0,748;13,277;0,053
19.02.2026;17:42:00;1063;158,304;158,0;12,536;-0,533;12,484;0,053
19.02.2026;17:43:00;1064;158,349;158,0;13,108;-0,446;13,055;0,053
19.02.2026;17:44:00;1065;158,484;158,0;12,409;-0,582;12,357;0,053
19.02.2026;17:45:00;1066;158,439;158,0;12,536;-0,651;12,484;0,053
19.02.2026;17:46:00;1067;158,439;158,0;11,140;-0,533;11,087;0,053
19.02.2026;17:47:00;1068;158,620;158,0;10,854;-0,758;10,801;0,053
19.02.2026;17:48:00;1069;158,620;158,0;10,552;-0,533;10,500;0,053
19.02.2026;17:49:00;1070;158,439;158,0;10,664;-0,641;10,611;0,053
19.02.2026;17:50:00;1071;158,575;158,0;10,902;-0,729;10,849;0,053
19.02.2026;17:51:00;1072;158,439;158,0;10,330;-0,533;10,278;0,053
19.02.2026;17:52:00;1073;158,349;158,0;10,441;-0,358;10,389;0,053
19.02.2026;17:53:00;1074;158,168;158,0;10,314;-0,426;10,262;0,053
19.02.2026;17:54:00;1075;157,717;158,0;10,219;-0,123;10,167;0,053
19.02.2026;17:55:00;1076;158,123;158,0;9,791;-0,114;9,738;0,053
19.02.2026;17:56:00;1077;158,259;158,0;10,314;-0,338;10,262;0,053
19.02.2026;17:57:00;1078;157,988;158,0;10,568;-0,123;10,516;0,053
19.02.2026;17:58:00;1079;157,852;158,0;9,362;-0,035;9,310;0,053
19.02.2026;17:59:00;1080;157,672;158,0;9,156;0,033;9,103;0,053
19.02.2026;18:00:00;1081;157,446;158,0;9,584;-0,065;9,532;0,053
19.02.2026;18:01:00;1082;157,266;158,0;9,029;0,023;8,976;0,053
19.02.2026;18:02:00;1083;157,446;158,0;9,997;-0,016;9,944;0,053
19.02.2026;18:03:00;1084;157,446;158,0;9,981;0,326;9,929;0,053
19.02.2026;18:04:00;1085;157,311;158,0;10,917;0,551;10,865;0,053
19.02.2026;18:05:00;1086;157,401;158,0;11,886;0,853;11,833;0,053
19.02.2026;18:06:00;1087;157,446;158,0;11,822;0,844;11,770;0,053
19.02.2026;18:07:00;1088;156,950;158,0;11,171;0,980;11,119;0,053
19.02.2026;18:08:00;1089;156,905;158,0;11,711;1,205;11,658;0,053
19.02.2026;18:09:00;1090;156,454;158,0;10,902;1,713;10,849;0,053
19.02.2026;18:10:00;1091;156,724;158,0;10,775;1,566;10,722;0,053
19.02.2026;18:11:00;1092;156,724;158,0;10,092;1,273;10,040;0,053
19.02.2026;18:12:00;1093;156,679;158,0;10,235;0,980;10,182;0,053
19.02.2026;18:13:00;1094;156,499;158,0;10,457;1,195;10,405;0,053
19.02.2026;18:14:00;1095;156,499;158,0;10,425;1,557;10,373;0,053
19.02.2026;18:15:00;1096;156,499;158,0;10,902;1,625;10,849;0,053
19.02.2026;18:16:00;1097;156,589;158,0;10,886;1,703;10,833;0,053
19.02.2026;18:17:00;1098;156,499;158,0;11,727;1,723;11,674;0,053
19.02.2026;18:18:00;1099;156,363;158,0;11,203;1,908;11,151;0,053
19.02.2026;18:19:00;1100;156,499;158,0;10,997;1,820;10,944;0,053
19.02.2026;18:20:00;1101;156,499;158,0;11,267;1,557;11,214;0,053
19.02.2026;18:21:00;1102;156,183;158,0;9,997;1,752;9,944;0,053
19.02.2026;18:22:00;1103;156,002;158,0;10,092;1,967;10,040;0,053
19.02.2026;18:23:00;1104;156,228;158,0;9,568;1,713;9,516;0,053
19.02.2026;18:24:00;1105;156,002;158,0;10,156;1,293;10,103;0,053
19.02.2026;18:25:00;1106;155,777;158,0;10,886;1,713;10,833;0,053
19.02.2026;18:26:00;1107;155,912;158,0;10,981;2,260;10,928;0,053
19.02.2026;18:27:00;1108;156,002;158,0;12,076;2,582;12,023;0,053
19.02.2026;18:28:00;1109;156,815;158,0;12,393;1,859;12,341;0,053
19.02.2026;18:29:00;1110;156,769;158,0;12,298;1,781;12,246;0,053
19.02.2026;18:30:00;1111;156,860;158,0;11,822;1,566;11,770;0,053
19.02.2026;18:31:00;1112;156,995;158,0;11,616;1,430;11,563;0,053
19.02.2026;18:32:00;1113;156,815;158,0;11,013;1,312;10,960;0,053
19.02.2026;18:33:00;1114;157,040;158,0;11,362;1,283;11,309;0,053
19.02.2026;18:34:00;1115;156,589;158,0;11,314;1,625;11,262;0,053
19.02.2026;18:35:00;1116;156,679;158,0;11,473;1,557;11,420;0,053
19.02.2026;18:36:00;1117;156,183;158,0;11,679;2,006;11,627;0,053
19.02.2026;18:37:00;1118;156,454;158,0;11,679;2,240;11,627;0,053
19.02.2026;18:38:00;1119;156,589;158,0;12,251;1,781;12,198;0,053
19.02.2026;18:39:00;1120;157,311;158,0;13,092;1,498;13,039;0,053
19.02.2026;18:40:00;1121;157,582;158,0;12,870;0,922;12,817;0,053
19.02.2026;18:41:00;1122;157,401;158,0;13,536;0,902;13,484;0,053
19.02.2026;18:42:00;1123;157,311;158,0;13,584;1,019;13,531;0,053
19.02.2026;18:43:00;1124;157,672;158,0;14,028;0,687;13,976;0,053
19.02.2026;18:44:00;1125;157,627;158,0;14,568;0,463;14,515;0,053
19.02.2026;18:45:00;1126;157,943;158,0;14,615;0,277;14,563;0,053
19.02.2026;18:46:00;1127;158,214;158,0;14,155;-0,065;14,102;0,053
19.02.2026;18:47:00;1128;157,988;158,0;14,837;0,209;14,785;0,053
19.02.2026;18:48:00;1129;158,259;158,0;15,076;-0,104;15,023;0,053
19.02.2026;18:49:00;1130;158,033;158,0;15,060;-0,270;15,007;0,053
19.02.2026;18:50:00;1131;157,807;158,0;15,536;-0,065;15,483;0,053
19.02.2026;18:51:00;1132;158,575;158,0;16,678;-0,299;16,626;0,053
19.02.2026;18:52:00;1133;158,349;158,0;16,345;-0,739;16,293;0,053
19.02.2026;18:53:00;1134;158,755;158,0;15,647;-1,071;15,594;0,053
19.02.2026;18:54:00;1135;158,981;158,0;14,726;-1,227;14,674;0,053
19.02.2026;18:55:00;1136;159,251;158,0;13,790;-1,686;13,737;0,053
19.02.2026;18:56:00;1137;159,342;158,0;12,600;-1,842;12,547;0,053
19.02.2026;18:57:00;1138;159,432;158,0;12,631;-1,842;12,579;0,053
19.02.2026;18:58:00;1139;159,657;158,0;13,330;-2,145;13,277;0,053
19.02.2026;18:59:00;1140;159,116;158,0;14,425;-2,262;14,372;0,053
19.02.2026;19:00:00;1141;159,612;158,0;15,298;-2,506;15,245;0,053
19.02.2026;19:01:00;1142;160,109;158,0;17,393;-3,083;17,340;0,053
19.02.2026;19:02:00;1143;159,793;158,0;18,805;-3,610;18,753;0,053
19.02.2026;19:03:00;1144;159,838;158,0;20,154;-3,717;20,102;0,053
19.02.2026;19:04:00;1145;159,928;158,0;20,265;-4,089;20,213;0,053
19.02.2026;19:05:00;1146;159,883;158,0;20,265;-4,342;20,213;0,053
19.02.2026;19:06:00;1147;160,154;158,0;19,488;-4,108;19,435;0,053
19.02.2026;19:07:00;1148;159,973;158,0;18,186;-3,874;18,134;0,053
19.02.2026;19:08:00;1149;160,018;158,0;17,266;-3,659;17,213;0,053
19.02.2026;19:09:00;1150;159,432;158,0;16,028;-3,415;15,975;0,053
19.02.2026;19:10:00;1151;159,657;158,0;14,599;-2,848;14,547;0,053
19.02.2026;19:11:00;1152;159,567;158,0;15,250;-2,604;15,198;0,053
19.02.2026;19:12:00;1153;159,342;158,0;15,520;-2,282;15,467;0,053
19.02.2026;19:13:00;1154;159,206;158,0;16,456;-2,145;16,404;0,053
19.02.2026;19:14:00;1155;158,935;158,0;16,567;-1,872;16,515;0,053
19.02.2026;19:15:00;1156;158,800;158,0;16,837;-1,745;16,785;0,053
19.02.2026;19:16:00;1157;158,981;158,0;17,266;-1,647;17,213;0,053
19.02.2026;19:17:00;1158;158,981;158,0;16,678;-1,793;16,626;0,053
19.02.2026;19:18:00;1159;159,116;158,0;17,504;-1,920;17,451;0,053
19.02.2026;19:19:00;1160;158,845;158,0;16,790;-1,920;16,737;0,053
19.02.2026;19:20:00;1161;159,071;158,0;16,805;-1,872;16,753;0,053
19.02.2026;19:21:00;1162;159,161;158,0;16,377;-2,047;16,324;0,053
19.02.2026;19:22:00;1163;158,981;158,0;16,567;-1,774;16,515;0,053
19.02.2026;19:23:00;1164;158,981;158,0;16,329;-1,774;16,277;0,053
19.02.2026;19:24:00;1165;158,755;158,0;16,932;-1,422;16,880;0,053
19.02.2026;19:25:00;1166;158,439;158,0;17,282;-1,022;17,229;0,053
19.02.2026;19:26:00;1167;158,575;158,0;17,742;-1,022;17,689;0,053
19.02.2026;19:27:00;1168;158,439;158,0;18,456;-1,139;18,403;0,053
19.02.2026;19:28:00;1169;158,484;158,0;19,916;-0,953;19,864;0,053
19.02.2026;19:29:00;1170;158,304;158,0;20,265;-1,002;20,213;0,053
19.02.2026;19:30:00;1171;157,807;158,0;20,646;-0,602;20,594;0,053
19.02.2026;19:31:00;1172;157,672;158,0;20,630;0,092;20,578;0,053
19.02.2026;19:32:00;1173;157,717;158,0;19,345;0,453;19,292;0,053
19.02.2026;19:33:00;1174;157,311;158,0;18,900;0,844;18,848;0,053
19.02.2026;19:34:00;1175;157,311;158,0;18,646;1,234;18,594;0,053
19.02.2026;19:35:00;1176;157,266;158,0;18,186;1,322;18,134;0,053
19.02.2026;19:36:00;1177;157,040;158,0;18,202;1,371;18,149;0,053
19.02.2026;19:37:00;1178;157,040;158,0;18,123;1,615;18,070;0,053
19.02.2026;19:38:00;1179;156,679;158,0;18,313;2,016;18,261;0,053
19.02.2026;19:39:00;1180;157,040;158,0;18,472;2,016;18,419;0,053
19.02.2026;19:40:00;1181;156,905;158,0;19,234;1,918;19,181;0,053
19.02.2026;19:41:00;1182;157,040;158,0;19,329;1,957;19,276;0,053
19.02.2026;19:42:00;1183;157,040;158,0;19,091;2,016;19,038;0,053
19.02.2026;19:43:00;1184;156,679;158,0;18,313;2,084;18,261;0,053
19.02.2026;19:44:00;1185;157,040;158,0;18,075;1,898;18,023;0,053
19.02.2026;19:45:00;1186;156,860;158,0;18,266;2,064;18,213;0,053
19.02.2026;19:46:00;1187;156,950;158,0;18,662;2,084;18,610;0,053
19.02.2026;19:47:00;1188;156,679;158,0;18,662;2,201;18,610;0,053
19.02.2026;19:48:00;1189;156,769;158,0;17,932;2,582;17,880;0,053
19.02.2026;19:49:00;1190;156,499;158,0;17,504;2,514;17,451;0,053
19.02.2026;19:50:00;1191;156,950;158,0;17,043;2,338;16,991;0,053
19.02.2026;19:51:00;1192;156,589;158,0;16,456;2,309;16,404;0,053
19.02.2026;19:52:00;1193;156,679;158,0;16,139;2,465;16,086;0,053
19.02.2026;19:53:00;1194;156,589;158,0;15,663;2,465;15,610;0,053
19.02.2026;19:54:00;1195;156,724;158,0;16,107;2,240;16,055;0,053
19.02.2026;19:55:00;1196;156,679;158,0;16,044;2,299;15,991;0,053
19.02.2026;19:56:00;1197;156,634;158,0;16,329;2,260;16,277;0,053
19.02.2026;19:57:00;1198;156,634;158,0;16,075;2,221;16,023;0,053
19.02.2026;19:58:00;1199;156,724;158,0;15,758;2,240;15,705;0,053
19.02.2026;19:59:00;1200;157,131;158,0;15,996;1,879;15,943;0,053
19.02.2026;20:00:00;1201;156,905;158,0;16,837;1,898;16,785;0,053
19.02.2026;20:01:00;1202;156,995;158,0;17,393;1,850;17,340;0,053
19.02.2026;20:02:00;1203;156,860;158,0;17,964;1,889;17,911;0,053
19.02.2026;20:03:00;1204;156,679;158,0;18,297;2,230;18,245;0,053
19.02.2026;20:04:00;1205;156,995;158,0;18,297;1,830;18,245;0,053
19.02.2026;20:05:00;1206;156,905;158,0;18,424;1,918;18,372;0,053
19.02.2026;20:06:00;1207;156,769;158,0;17,853;2,094;17,800;0,053
19.02.2026;20:07:00;1208;156,769;158,0;17,853;2,221;17,800;0,053
19.02.2026;20:08:00;1209;156,860;158,0;18,424;2,016;18,372;0,053
19.02.2026;20:09:00;1210;156,905;158,0;19,583;1,928;19,530;0,053
19.02.2026;20:10:00;1211;156,860;158,0;20,979;2,133;20,927;0,053
19.02.2026;20:11:00;1212;156,860;158,0;21,662;2,455;21,609;0,053
19.02.2026;20:12:00;1213;157,085;158,0;21,551;2,133;21,498;0,053
19.02.2026;20:13:00;1214;156,905;158,0;20,281;2,191;20,229;0,053
19.02.2026;20:14:00;1215;157,085;158,0;19,868;2,016;19,816;0,053
19.02.2026;20:15:00;1216;157,446;158,0;19,107;1,557;19,054;0,053
19.02.2026;20:16:00;1217;157,040;158,0;18,424;1,644;18,372;0,053
19.02.2026;20:17:00;1218;157,221;158,0;18,361;1,557;18,308;0,053
19.02.2026;20:18:00;1219;157,221;158,0;18,980;1,400;18,927;0,053
19.02.2026;20:19:00;1220;157,266;158,0;19,440;1,420;19,387;0,053
19.02.2026;20:20:00;1221;157,266;158,0;21,678;1,664;21,625;0,053
19.02.2026;20:21:00;1222;157,085;158,0;22,582;1,967;22,530;0,053
19.02.2026;20:22:00;1223;157,176;158,0;22,947;2,103;22,895;0,053
19.02.2026;20:23:00;1224;157,492;158,0;22,693;1,889;22,641;0,053
19.02.2026;20:24:00;1225;157,446;158,0;22,678;1,967;22,625;0,053
19.02.2026;20:25:00;1226;157,672;158,0;22,519;1,430;22,466;0,053
19.02.2026;20:26:00;1227;157,537;158,0;21,995;0,863;21,943;0,053
19.02.2026;20:27:00;1228;157,807;158,0;22,820;0,668;22,768;0,053
19.02.2026;20:28:00;1229;158,078;158,0;23,503;0,033;23,450;0,053
19.02.2026;20:29:00;1230;158,214;158,0;24,154;-0,309;24,101;0,053
19.02.2026;20:30:00;1231;158,214;158,0;24,788;-0,524;24,736;0,053
19.02.2026;20:31:00;1232;158,259;158,0;25,677;-0,524;25,625;0,053
19.02.2026;20:32:00;1233;158,033;158,0;26,058;-0,338;26,005;0,053
19.02.2026;20:33:00;1234;157,988;158,0;26,963;-0,182;26,910;0,053
19.02.2026;20:34:00;1235;158,123;158,0;27,566;-0,260;27,513;0,053
19.02.2026;20:35:00;1236;158,304;158,0;28,645;-0,504;28,592;0,053
19.02.2026;20:36:00;1237;158,259;158,0;27,947;-0,846;27,894;0,053
19.02.2026;20:37:00;1238;158,349;158,0;28,153;-0,797;28,100;0,053
19.02.2026;20:38:00;1239;158,349;158,0;27,248;-1,119;27,196;0,053
19.02.2026;20:39:00;1240;158,349;158,0;27,105;-0,993;27,053;0,053
19.02.2026;20:40:00;1241;158,259;158,0;25,820;-0,807;25,767;0,053
19.02.2026;20:41:00;1242;158,123;158,0;25,011;-0,485;24,958;0,053
19.02.2026;20:42:00;1243;158,123;158,0;25,122;-0,289;25,069;0,053
19.02.2026;20:43:00;1244;158,123;158,0;25,455;-0,524;25,402;0,053
19.02.2026;20:44:00;1245;158,349;158,0;25,709;-0,641;25,656;0,053
19.02.2026;20:45:00;1246;158,214;158,0;26,169;-0,563;26,117;0,053
19.02.2026;20:46:00;1247;158,259;158,0;26,915;-0,739;26,862;0,053
19.02.2026;20:47:00;1248;158,575;158,0;27,328;-0,993;27,275;0,053
19.02.2026;20:48:00;1249;158,575;158,0;27,550;-0,993;27,497;0,053
19.02.2026;20:49:00;1250;158,304;158,0;27,232;-1,012;27,180;0,053
19.02.2026;20:50:00;1251;158,349;158,0;26,391;-1,305;26,339;0,053
19.02.2026;20:51:00;1252;158,349;158,0;26,280;-1,110;26,228;0,053
19.02.2026;20:52:00;1253;158,214;158,0;26,629;-0,993;26,577;0,053
19.02.2026;20:53:00;1254;158,033;158,0;26,629;-0,524;26,577;0,053
19.02.2026;20:54:00;1255;158,349;158,0;25,137;-0,407;25,085;0,053
19.02.2026;20:55:00;1256;158,349;158,0;25,836;-1,090;25,783;0,053
19.02.2026;20:56:00;1257;158,304;158,0;25,487;-0,875;25,434;0,053
19.02.2026;20:57:00;1258;158,755;158,0;26,217;-1,452;26,164;0,053
19.02.2026;20:58:00;1259;158,710;158,0;27,582;-1,911;27,529;0,053
19.02.2026;20:59:00;1260;158,800;158,0;29,042;-2,096;28,989;0,053
19.02.2026;21:00:00;1261;158,484;158,0;28,581;-1,754;28,529;0,053
19.02.2026;21:01:00;1262;158,575;158,0;27,677;-1,579;27,624;0,053
19.02.2026;21:02:00;1263;158,935;158,0;26,407;-1,930;26,355;0,053
19.02.2026;21:03:00;1264;158,665;158,0;24,614;-2,028;24,561;0,053
19.02.2026;21:04:00;1265;158,529;158,0;22,519;-1,588;22,466;0,053
19.02.2026;21:05:00;1266;158,439;158,0;23,058;-1,569;23,006;0,053
19.02.2026;21:06:00;1267;158,800;158,0;24,519;-1,754;24,466;0,053
19.02.2026;21:07:00;1268;158,800;158,0;25,947;-2,106;25,894;0,053
19.02.2026;21:08:00;1269;158,123;158,0;26,978;-1,686;26,926;0,053
19.02.2026;21:09:00;1270;158,259;158,0;27,915;-1,178;27,862;0,053
19.02.2026;21:10:00;1271;158,439;158,0;29,534;-1,227;29,481;0,053
19.02.2026;21:11:00;1272;158,439;158,0;31,835;-1,637;31,782;0,053
19.02.2026;21:12:00;1273;158,259;158,0;33,803;-1,334;33,750;0,053
19.02.2026;21:13:00;1274;158,439;158,0;34,866;-1,774;34,814;0,053
19.02.2026;21:14:00;1275;158,394;158,0;36,056;-1,803;36,004;0,053
19.02.2026;21:15:00;1276;158,394;158,0;36,707;-1,959;36,655;0,053
19.02.2026;21:16:00;1277;158,665;158,0;35,628;-2,135;35,575;0,053
19.02.2026;21:17:00;1278;158,665;158,0;34,263;-1,911;34,211;0,053
19.02.2026;21:18:00;1279;158,575;158,0;34,231;-2,370;34,179;0,053
19.02.2026;21:19:00;1280;158,755;158,0;35,564;-2,731;35,512;0,053
19.02.2026;21:20:00;1281;158,755;158,0;37,850;-3,190;37,797;0,053
19.02.2026;21:21:00;1282;158,935;158,0;39,373;-3,649;39,321;0,053
19.02.2026;21:22:00;1283;158,845;158,0;41,325;-3,883;41,273;0,053
19.02.2026;21:23:00;1284;158,935;158,0;41,643;-4,196;41,590;0,053
19.02.2026;21:24:00;1285;158,800;158,0;42,183;-4,157;42,130;0,053
19.02.2026;21:25:00;1286;158,665;158,0;39,580;-3,542;39,527;0,053
19.02.2026;21:26:00;1287;158,665;158,0;38,262;-3,307;38,210;0,053
19.02.2026;21:27:00;1288;158,665;158,0;37,675;-2,848;37,623;0,053
19.02.2026;21:28:00;1289;158,620;158,0;38,310;-2,653;38,258;0,053
19.02.2026;21:29:00;1290;158,665;158,0;38,897;-2,702;38,845;0,053
19.02.2026;21:30:00;1291;158,665;158,0;39,119;-2,848;39,067;0,053
19.02.2026;21:31:00;1292;158,575;158,0;40,722;-2,760;40,670;0,053
19.02.2026;21:32:00;1293;158,439;158,0;40,468;-2,575;40,416;0,053
19.02.2026;21:33:00;1294;158,439;158,0;39,008;-2,291;38,956;0,053
19.02.2026;21:34:00;1295;158,484;158,0;38,088;-2,145;38,035;0,053
19.02.2026;21:35:00;1296;158,755;158,0;37,834;-2,565;37,781;0,053
19.02.2026;21:36:00;1297;158,484;158,0;37,390;-2,487;37,337;0,053
19.02.2026;21:37:00;1298;158,800;158,0;37,326;-2,575;37,274;0,053
19.02.2026;21:38:00;1299;159,026;158,0;38,136;-2,956;38,083;0,053
19.02.2026;21:39:00;1300;158,935;158,0;37,374;-3,434;37,321;0,053
19.02.2026;21:40:00;1301;159,026;158,0;35,549;-3,747;35,496;0,053
19.02.2026;21:41:00;1302;158,800;158,0;34,279;-3,327;34,226;0,053
19.02.2026;21:42:00;1303;158,935;158,0;34,327;-3,395;34,274;0,053
19.02.2026;21:43:00;1304;158,935;158,0;33,025;-3,415;32,973;0,053
19.02.2026;21:44:00;1305;158,845;158,0;33,819;-3,336;33,766;0,053
19.02.2026;21:45:00;1306;158,935;158,0;35,326;-3,522;35,274;0,053
19.02.2026;21:46:00;1307;158,800;158,0;36,326;-3,766;36,274;0,053
19.02.2026;21:47:00;1308;158,800;158,0;36,802;-3,307;36,750;0,053
19.02.2026;21:48:00;1309;159,116;158,0;36,675;-3,649;36,623;0,053
19.02.2026;21:49:00;1310;158,935;158,0;35,549;-3,493;35,496;0,053
19.02.2026;21:50:00;1311;158,935;158,0;32,993;-3,190;32,941;0,053
19.02.2026;21:51:00;1312;158,800;158,0;30,343;-2,721;30,290;0,053
19.02.2026;21:52:00;1313;158,755;158,0;29,407;-2,477;29,354;0,053
19.02.2026;21:53:00;1314;158,755;158,0;30,502;-2,614;30,449;0,053
19.02.2026;21:54:00;1315;158,755;158,0;33,787;-2,985;33,734;0,053
19.02.2026;21:55:00;1316;159,026;158,0;35,390;-3,258;35,337;0,053
19.02.2026;21:56:00;1317;159,206;158,0;38,437;-4,001;38,384;0,053
19.02.2026;21:57:00;1318;159,026;158,0;39,246;-4,469;39,194;0,053
19.02.2026;21:58:00;1319;158,981;158,0;40,040;-4,382;39,987;0,053
19.02.2026;21:59:00;1320;158,484;158,0;38,389;-3,688;38,337;0,053
19.02.2026;22:00:00;1321;158,259;158,0;38,024;-3,141;37,972;0,053
19.02.2026;22:01:00;1322;158,575;158,0;38,548;-2,848;38,496;0,053
19.02.2026;22:02:00;1323;158,845;158,0;36,644;-2,838;36,591;0,053
19.02.2026;22:03:00;1324;158,755;158,0;38,913;-2,848;38,861;0,053
19.02.2026;22:04:00;1325;158,935;158,0;38,310;-3,288;38,258;0,053
19.02.2026;22:05:00;1326;158,665;158,0;38,913;-3,170;38,861;0,053
19.02.2026;22:06:00;1327;158,935;158,0;39,929;-3,024;39,876;0,053
19.02.2026;22:07:00;1328;158,981;158,0;38,612;-3,415;38,559;0,053
19.02.2026;22:08:00;1329;158,935;158,0;41,167;-3,942;41,114;0,053
19.02.2026;22:09:00;1330;158,981;158,0;39,056;-3,766;39,003;0,053
19.02.2026;22:10:00;1331;158,935;158,0;38,707;-4,069;38,654;0,053
19.02.2026;22:11:00;1332;158,890;158,0;37,977;-3,542;37,924;0,053
19.02.2026;22:12:00;1333;158,935;158,0;36,009;-3,522;35,956;0,053
19.02.2026;22:13:00;1334;158,890;158,0;34,041;-3,239;33,988;0,053
19.02.2026;22:14:00;1335;158,620;158,0;33,930;-2,848;33,877;0,053
19.02.2026;22:15:00;1336;158,665;158,0;35,199;-2,565;35,147;0,053
19.02.2026;22:16:00;1337;158,349;158,0;36,231;-2,262;36,178;0,053
19.02.2026;22:17:00;1338;158,394;158,0;36,644;-1,823;36,591;0,053
19.02.2026;22:18:00;1339;158,890;158,0;36,787;-2,262;36,734;0,053
19.02.2026;22:19:00;1340;158,845;158,0;36,009;-2,584;35,956;0,053
19.02.2026;22:20:00;1341;158,981;158,0;35,438;-3,073;35,385;0,053
19.02.2026;22:21:00;1342;159,251;158,0;36,485;-3,639;36,432;0,053
19.02.2026;22:22:00;1343;159,251;158,0;36,152;-4,225;36,099;0,053
19.02.2026;22:23:00;1344;159,297;158,0;35,422;-4,538;35,369;0,053
19.02.2026;22:24:00;1345;159,116;158,0;33,930;-4,567;33,877;0,053
19.02.2026;22:25:00;1346;159,026;158,0;33,343;-4,342;33,290;0,053
19.02.2026;22:26:00;1347;159,251;158,0;32,486;-3,981;32,433;0,053
19.02.2026;22:27:00;1348;159,026;158,0;34,057;-4,128;34,004;0,053
19.02.2026;22:28:00;1349;159,206;158,0;34,850;-4,089;34,798;0,053
19.02.2026;22:29:00;1350;158,935;158,0;35,771;-3,981;35,718;0,053
19.02.2026;22:30:00;1351;159,251;158,0;36,104;-3,981;36,052;0,053
19.02.2026;22:31:00;1352;159,206;158,0;36,326;-4,577;36,274;0,053
19.02.2026;22:32:00;1353;159,116;158,0;35,834;-4,567;35,782;0,053
19.02.2026;22:33:00;1354;159,026;158,0;36,564;-4,460;36,512;0,053
19.02.2026;22:34:00;1355;158,981;158,0;37,136;-4,235;37,083;0,053
19.02.2026;22:35:00;1356;159,161;158,0;37,040;-4,440;36,988;0,053
19.02.2026;22:36:00;1357;159,251;158,0;36,882;-4,870;36,829;0,053
19.02.2026;22:37:00;1358;159,432;158,0;39,024;-5,339;38,972;0,053
19.02.2026;22:38:00;1359;159,116;158,0;39,929;-5,192;39,876;0,053
19.02.2026;22:39:00;1360;159,297;158,0;42,706;-5,817;42,654;0,053
19.02.2026;22:40:00;1361;159,387;158,0;43,754;-6,364;43,701;0,053
19.02.2026;22:41:00;1362;159,432;158,0;42,595;-6,306;42,543;0,053
19.02.2026;22:42:00;1363;159,071;158,0;41,944;-5,925;41,892;0,053
19.02.2026;22:43:00;1364;159,026;158,0;43,182;-5,417;43,130;0,053
19.02.2026;22:44:00;1365;159,206;158,0;43,166;-5,456;43,114;0,053
19.02.2026;22:45:00;1366;159,297;158,0;42,706;-5,553;42,654;0,053
19.02.2026;22:46:00;1367;159,116;158,0;44,055;-5,964;44,003;0,053
19.02.2026;22:47:00;1368;159,071;158,0;42,484;-5,749;42,431;0,053
19.02.2026;22:48:00;1369;159,567;158,0;41,151;-5,690;41,098;0,053
19.02.2026;22:49:00;1370;159,432;158,0;40,151;-6,159;40,099;0,053
19.02.2026;22:50:00;1371;159,432;158,0;40,500;-6,403;40,448;0,053
19.02.2026;22:51:00;1372;159,522;158,0;41,087;-6,540;41,035;0,053
19.02.2026;22:52:00;1373;159,928;158,0;41,087;-7,116;41,035;0,053
19.02.2026;22:53:00;1374;160,018;158,0;43,278;-7,819;43,225;0,053
19.02.2026;22:54:00;1375;159,793;158,0;43,754;-8,425;43,701;0,053
19.02.2026;22:55:00;1376;160,018;158,0;46,991;-9,079;46,939;0,053
19.02.2026;22:56:00;1377;160,154;158,0;48,642;-9,880;48,589;0,053
19.02.2026;22:57:00;1378;159,838;158,0;50,229;-10,554;50,176;0,053
19.02.2026;22:58:00;1379;159,928;158,0;51,768;-10,329;51,716;0,053
19.02.2026;22:59:00;1380;159,657;158,0;50,340;-9,548;50,287;0,053
19.02.2026;23:00:00;1381;159,432;158,0;50,578;-9,235;50,526;0,053
19.02.2026;23:01:00;1382;159,387;158,0;50,403;-8,737;50,351;0,053
19.02.2026;23:02:00;1383;159,387;158,0;49,086;-8,044;49,034;0,053
19.02.2026;23:03:00;1384;159,748;158,0;49,658;-8,161;49,605;0,053
19.02.2026;23:04:00;1385;159,973;158,0;50,705;-8,923;50,652;0,053
19.02.2026;23:05:00;1386;159,838;158,0;49,689;-9,235;49,637;0,053
19.02.2026;23:06:00;1387;159,838;158,0;51,959;-9,841;51,906;0,053
19.02.2026;23:07:00;1388;159,883;158,0;51,499;-9,841;51,446;0,053
19.02.2026;23:08:00;1389;159,928;158,0;52,229;-10,193;52,176;0,053
19.02.2026;23:09:00;1390;159,973;158,0;54,165;-10,691;54,112;0,053
19.02.2026;23:10:00;1391;160,018;158,0;56,530;-10,779;56,477;0,053
19.02.2026;23:11:00;1392;160,109;158,0;58,386;-11,013;58,334;0,053
19.02.2026;23:12:00;1393;160,064;158,0;60,037;-11,179;59,984;0,053
19.02.2026;23:13:00;1394;160,064;158,0;60,688;-11,042;60,635;0,053
19.02.2026;23:14:00;1395;160,064;158,0;61,037;-10,915;60,984;0,053
19.02.2026;23:15:00;1396;160,334;158,0;62,973;-11,706;62,920;0,053
19.02.2026;23:16:00;1397;160,334;158,0;60,846;-11,863;60,794;0,053
19.02.2026;23:17:00;1398;160,515;158,0;57,990;-11,970;57,937;0,053
19.02.2026;23:18:00;1399;160,334;158,0;58,307;-12,478;58,254;0,053
19.02.2026;23:19:00;1400;160,289;158,0;60,878;-12,576;60,826;0,053
19.02.2026;23:20:00;1401;160,154;158,0;63,417;-12,497;63,365;0,053
19.02.2026;23:21:00;1402;160,379;158,0;64,576;-12,781;64,523;0,053
19.02.2026;23:22:00;1403;160,289;158,0;67,972;-12,820;67,920;0,053
19.02.2026;23:23:00;1404;160,334;158,0;68,147;-12,683;68,094;0,053
19.02.2026;23:24:00;1405;160,470;158,0;68,671;-12,712;68,618;0,053
19.02.2026;23:25:00;1406;160,334;158,0;68,782;-12,800;68,729;0,053
19.02.2026;23:26:00;1407;160,379;158,0;70,464;-12,937;70,411;0,053
19.02.2026;23:27:00;1408;160,470;158,0;69,924;-12,888;69,872;0,053
19.02.2026;23:28:00;1409;160,289;158,0;68,940;-12,751;68,888;0,053
19.02.2026;23:29:00;1410;160,289;158,0;68,163;-12,810;68,110;0,053
19.02.2026;23:30:00;1411;160,515;158,0;67,845;-13,054;67,793;0,053
19.02.2026;23:31:00;1412;160,650;158,0;67,068;-13,533;67,015;0,053
19.02.2026;23:32:00;1413;160,605;158,0;68,956;-14,011;68,904;0,053
19.02.2026;23:33:00;1414;160,650;158,0;69,781;-14,451;69,729;0,053
19.02.2026;23:34:00;1415;160,831;158,0;69,893;-14,988;69,840;0,053
19.02.2026;23:35:00;1416;160,921;158,0;72,543;-15,457;72,490;0,053
19.02.2026;23:36:00;1417;161,011;158,0;72,733;-15,750;72,681;0,053
19.02.2026;23:37:00;1418;161,056;158,0;73,352;-15,750;73,300;0,053
19.02.2026;23:38:00;1419;161,101;158,0;75,860;-16,238;75,807;0,053
19.02.2026;23:39:00;1420;161,147;158,0;78,320;-16,912;78,267;0,053
19.02.2026;23:40:00;1421;160,921;158,0;80,066;-16,834;80,013;0,053
19.02.2026;23:41:00;1422;161,101;158,0;79,716;-16,482;79,664;0,053
19.02.2026;23:42:00;1423;161,011;158,0;81,065;-16,355;81,013;0,053
19.02.2026;23:43:00;1424;161,056;158,0;82,843;-16,424;82,790;0,053
19.02.2026;23:44:00;1425;160,650;158,0;81,938;-15,759;81,886;0,053
19.02.2026;23:45:00;1426;160,650;158,0;80,827;-14,861;80,775;0,053
19.02.2026;23:46:00;1427;160,695;158,0;80,573;-14,470;80,521;0,053
19.02.2026;23:47:00;1428;160,379;158,0;80,066;-13,914;80,013;0,053
19.02.2026;23:48:00;1429;160,605;158,0;82,954;-13,865;82,902;0,053
19.02.2026;23:49:00;1430;158,981;158,0;83,192;-13,347;83,140;0,053
19.02.2026;23:50:00;1431;158,935;158,0;83,525;-12,878;83,473;0,053
19.02.2026;23:51:00;1432;159,116;158,0;84,240;-12,566;84,187;0,053
19.02.2026;23:52:00;1433;159,342;158,0;86,223;-12,292;86,171;0,053
19.02.2026;23:53:00;1434;159,206;158,0;86,065;-11,736;86,012;0,053
19.02.2026;23:54:00;1435;159,387;158,0;86,858;-11,267;86,806;0,053
19.02.2026;23:55:00;1436;159,567;158,0;85,001;-10,261;84,949;0,053
19.02.2026;23:56:00;1437;160,064;158,0;84,446;-9,939;84,393;0,053
19.02.2026;23:57:00;1438;160,199;158,0;84,732;-10,534;84,679;0,053
19.02.2026;23:58:00;1439;159,928;158,0;85,843;-10,935;85,790;0,053
19.02.2026;23:59:00;1440;159,703;158,0;87,223;-10,534;87,171;0,053
