BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;YAHYALI-2_RES;;;;;;;
ILGILI BIRIMIN ANA KAYNAK KURULU GUCU (Ptotal_AnaKaynak):;91,5;;;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK TOPLAM KURULU GUCU (Ptotal_YrdKaynak):;71,42;;;;;;;
ILGILI BIRIMIN ANA KAYNAK ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;30,075;-30,075;;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;34,589;-34,589;;;;;;
ILGILI BIRIMIN BAGLI OLDUGU BARANIN NOMINAL GERILIMI (kV):;154;;;;;;;
ILGILI BIRIMIN GERILIM DUSUMU (DROOP) DEGERI(%):;5;;;;;;;
ILGILI BIRIMIN TOPLAM ANA KAYNAK RUZGAR TURBIN GENERATOR SAYISI:;25;;;;;;;
ILGILI BIRIMIN TOPLAM YARDIMCI KAYNAK RUZGAR TURBIN GENERATOR SAYISI:;0;;;;;;;
ILGILI BIRIMIN CALISMA MODU:;1;;;;;;;
TARIH;SAAT;SIRA_NO;BARA_GER_kV;BARA_GER_SET_DEG_kV;TOP_AKT_CIK_GUCU_MW;TOP_REAKT_CIK_GUCU_MVAr;TOP_ANAKAYNAK_AKT_CIK_GUCU_MW;TOP_YRDKAYNAK_AKT_CIK_GUCU_MW
21.03.2026;00:00:00;1;157,387;157;82,84;-2,441;82,824;0,015
21.03.2026;00:01:00;2;157,187;157;82,449;-0,156;82,434;0,015
21.03.2026;00:02:00;3;157,67;157;83,172;-4,58;83,156;0,015
21.03.2026;00:03:00;4;157,395;157;79,792;-1,02;79,777;0,015
21.03.2026;00:04:00;5;157,406;157;81,023;-2,763;81,008;0,015
21.03.2026;00:05:00;6;157,457;157;78,425;-2,221;78,41;0,015
21.03.2026;00:06:00;7;157,457;157;78,992;-2,793;78,976;0,015
21.03.2026;00:07:00;8;157,457;157;75,222;-2,045;75,206;0,015
21.03.2026;00:08:00;9;157,502;157;75,046;-3,32;75,031;0,015
21.03.2026;00:09:00;10;157,502;157;75,105;-2,236;75,089;0,015
21.03.2026;00:10:00;11;157,894;157;69,889;-4,609;69,874;0,015
21.03.2026;00:11:00;12;157,913;157;76,101;-6,074;76,085;0,015
21.03.2026;00:12:00;13;157,765;157;75,065;-4,419;75,05;0,015
21.03.2026;00:13:00;14;157,582;157;76,237;-2,719;76,222;0,015
21.03.2026;00:14:00;15;157,814;157;77,234;-4,917;77,218;0,015
21.03.2026;00:15:00;16;157,724;157;76,96;-3,95;76,945;0,015
21.03.2026;00:16:00;17;157,804;157;76,96;-4,389;76,945;0,015
21.03.2026;00:17:00;18;157,686;157;78,699;-4,272;78,683;0,015
21.03.2026;00:18:00;19;157,777;157;77,39;-4,243;77,375;0,015
21.03.2026;00:19:00;20;157,86;157;78,581;-4,917;78,566;0,015
21.03.2026;00:20:00;21;157,942;157;82,644;-5,972;82,629;0,015
21.03.2026;00:21:00;22;157,942;157;81,023;-5,254;81,008;0,015
21.03.2026;00:22:00;23;158,105;157;80,828;-6,499;80,812;0,015
21.03.2026;00:23:00;24;158,028;157;79,773;-5,4;79,758;0,015
21.03.2026;00:24:00;25;158,097;157;81,941;-6,616;81,926;0,015
21.03.2026;00:25:00;26;158,097;157;83,426;-6,953;83,41;0,015
21.03.2026;00:26:00;27;158,19;157;80,632;-6,514;80,617;0,015
21.03.2026;00:27:00;28;157,892;157;83,152;-5,503;83,137;0,015
21.03.2026;00:28:00;29;157,908;157;80,73;-4,726;80,715;0,015
21.03.2026;00:29:00;30;157,844;157;81,882;-4,785;81,867;0,015
21.03.2026;00:30:00;31;157,844;157;83,113;-5,356;83,098;0,015
21.03.2026;00:31:00;32;157,985;157;82,82;-5,503;82,805;0,015
21.03.2026;00:32:00;33;157,961;157;82,468;-5,21;82,453;0,015
21.03.2026;00:33:00;34;157,99;157;83,074;-5,635;83,059;0,015
21.03.2026;00:34:00;35;158,094;157;85,066;-6,939;85,051;0,015
21.03.2026;00:35:00;36;158,012;157;86,063;-6,221;86,047;0,015
21.03.2026;00:36:00;37;158,126;157;86,336;-6,704;86,321;0,015
21.03.2026;00:37:00;38;158,108;157;85,066;-6,265;85,051;0,015
21.03.2026;00:38:00;39;158,204;157;83,25;-6,514;83,235;0,015
21.03.2026;00:39:00;40;158,046;157;83,152;-5,488;83,137;0,015
21.03.2026;00:40:00;41;157,881;157;81,726;-4,917;81,711;0,015
21.03.2026;00:41:00;42;158,129;157;83,992;-6,939;83,977;0,015
21.03.2026;00:42:00;43;157,99;157;85,281;-6,06;85,266;0,015
21.03.2026;00:43:00;44;157,99;157;84,383;-5,649;84,367;0,015
21.03.2026;00:44:00;45;158,033;157;83,758;-5,649;83,742;0,015
21.03.2026;00:45:00;46;157,796;157;84,168;-5,532;84,153;0,015
21.03.2026;00:46:00;47;157,929;157;87,156;-5,796;87,141;0,015
21.03.2026;00:47:00;48;158,041;157;88,035;-6,191;88,02;0,015
21.03.2026;00:48:00;49;158,041;157;87,664;-6,221;87,649;0,015
21.03.2026;00:49:00;50;157,953;157;87,235;-5,503;87,219;0,015
21.03.2026;00:50:00;51;158,073;157;87,606;-6,074;87,59;0,015
21.03.2026;00:51:00;52;158,068;157;87,645;-6,235;87,629;0,015
21.03.2026;00:52:00;53;158,126;157;87,371;-6,528;87,356;0,015
21.03.2026;00:53:00;54;157,993;157;87,645;-5,913;87,629;0,015
21.03.2026;00:54:00;55;158,102;157;86,922;-6,089;86,907;0,015
21.03.2026;00:55:00;56;158,166;157;86,922;-6,528;86,907;0,015
21.03.2026;00:56:00;57;158,377;157;88,133;-7,861;88,118;0,015
21.03.2026;00:57:00;58;157,998;157;89,364;-5,942;89,348;0,015
21.03.2026;00:58:00;59;158,092;157;89,676;-6,396;89,661;0,015
21.03.2026;00:59:00;60;158,052;157;89,872;-6,074;89,856;0,015
21.03.2026;01:00:00;61;158,052;157;88,25;-5,781;88,235;0,015
21.03.2026;01:01:00;62;157,913;157;88,074;-4,99;88,059;0,015
21.03.2026;01:02:00;63;157,977;157;88,231;-5,488;88,215;0,015
21.03.2026;01:03:00;64;157,926;157;86,785;-5,137;86,77;0,015
21.03.2026;01:04:00;65;157,926;157;86,512;-5,151;86,497;0,015
21.03.2026;01:05:00;66;157,985;157;87,645;-5,635;87,629;0,015
21.03.2026;01:06:00;67;157,646;157;89,95;-4,287;89,934;0,015
21.03.2026;01:07:00;68;157,916;157;89,383;-5,195;89,368;0,015
21.03.2026;01:08:00;69;157,734;157;87,664;-3,789;87,649;0,015
21.03.2026;01:09:00;70;157,961;157;85,633;-5,21;85,618;0,015
21.03.2026;01:10:00;71;157,961;157;87,274;-5,635;87,258;0,015
21.03.2026;01:11:00;72;157,825;157;86,649;-4,624;86,633;0,015
21.03.2026;01:12:00;73;157,774;157;88,66;-4,682;88,645;0,015
21.03.2026;01:13:00;74;157,924;157;87,078;-5,005;87,063;0,015
21.03.2026;01:14:00;75;157,924;157;87,938;-5,342;87,922;0,015
21.03.2026;01:15:00;76;157,817;157;87,938;-4,785;87,922;0,015
21.03.2026;01:16:00;77;158,129;157;89,383;-6,807;89,368;0,015
21.03.2026;01:17:00;78;158,049;157;86,395;-5,342;86,379;0,015
21.03.2026;01:18:00;79;158,03;157;87,098;-5,928;87,083;0,015
21.03.2026;01:19:00;80;157,873;157;90,145;-5,561;90,13;0,015
21.03.2026;01:20:00;81;158,113;157;88,719;-5,796;88,704;0,015
21.03.2026;01:21:00;82;157,961;157;89,891;-5,781;89,876;0,015
21.03.2026;01:22:00;83;157,961;157;88,778;-5,224;88,762;0,015
21.03.2026;01:23:00;84;158,038;157;89,149;-5,869;89,134;0,015
21.03.2026;01:24:00;85;157,838;157;88,055;-4,638;88,04;0,015
21.03.2026;01:25:00;86;158,126;157;88,543;-6,235;88,528;0,015
21.03.2026;01:26:00;87;157,806;157;89,129;-4,77;89,114;0,015
21.03.2026;01:27:00;88;157,806;157;88,797;-4,624;88,782;0,015
21.03.2026;01:28:00;89;157,542;157;87,801;-3,32;87,786;0,015
21.03.2026;01:29:00;90;157,9;157;89,344;-5,342;89,329;0,015
21.03.2026;01:30:00;91;157,9;157;88,465;-5,049;88,45;0,015
21.03.2026;01:31:00;92;157,9;157;87,508;-4,975;87,493;0,015
21.03.2026;01:32:00;93;157,777;157;88,367;-4,492;88,352;0,015
21.03.2026;01:33:00;94;157,691;157;90,184;-4,375;90,169;0,015
21.03.2026;01:34:00;95;157,961;157;90,653;-5,781;90,638;0,015
21.03.2026;01:35:00;96;158,116;157;89,891;-6,367;89,876;0,015
21.03.2026;01:36:00;97;158,006;157;89,715;-5,781;89,7;0,015
21.03.2026;01:37:00;98;158,302;157;90,79;-7,803;90,774;0,015
21.03.2026;01:38:00;99;158,249;157;89,735;-7,085;89,72;0,015
21.03.2026;01:39:00;100;158,03;157;90,692;-6,074;90,677;0,015
21.03.2026;01:40:00;101;158,03;157;90,516;-5,972;90,501;0,015
21.03.2026;01:41:00;102;158,233;157;90,379;-7,114;90,364;0,015
21.03.2026;01:42:00;103;157,668;157;89,305;-5,913;89,29;0,015
21.03.2026;01:43:00;104;157,765;157;90,379;-6,235;90,364;0,015
21.03.2026;01:44:00;105;158,1;157;88,66;-6,03;88,645;0,015
21.03.2026;01:45:00;106;157,985;157;89,481;-8,374;89,466;0,015
21.03.2026;01:46:00;107;158,404;157;87,254;-3,657;87,239;0,015
21.03.2026;01:47:00;108;158,254;157;89,93;-6,353;89,915;0,015
21.03.2026;01:48:00;109;158,198;157;89,969;-7,1;89,954;0,015
21.03.2026;01:49:00;110;158,254;157;90,165;-7,363;90,149;0,015
21.03.2026;01:50:00;111;158,473;157;89,676;-8,433;89,661;0,015
21.03.2026;01:51:00;112;158,473;157;89,969;-8,389;89,954;0,015
21.03.2026;01:52:00;113;158,316;157;89,129;-4,272;89,114;0,015
21.03.2026;01:53:00;114;158,329;157;88,27;-5,986;88,255;0,015
21.03.2026;01:54:00;115;158,041;157;86,395;-5,781;86,379;0,015
21.03.2026;01:55:00;116;158,041;157;85,203;-5,635;85,188;0,015
21.03.2026;01:56:00;117;158,34;157;83,973;-7,642;83,957;0,015
21.03.2026;01:57:00;118;158,34;157;86,922;-8,521;86,907;0,015
21.03.2026;01:58:00;119;157,974;157;84,305;-5,283;84,289;0,015
21.03.2026;01:59:00;120;158,262;157;85,789;-7,51;85,774;0,015
21.03.2026;02:00:00;121;158,23;157;87,352;-7,51;87,336;0,015
21.03.2026;02:01:00;122;158,281;157;87,508;-7,451;87,493;0,015
21.03.2026;02:02:00;123;158,281;157;86,785;-7,29;86,77;0,015
21.03.2026;02:03:00;124;158,334;157;85,633;-7,422;85,618;0,015
21.03.2026;02:04:00;125;158,148;157;87,918;-7,378;87,903;0,015
21.03.2026;02:05:00;126;158,668;157;85,047;-9,165;85,032;0,015
21.03.2026;02:06:00;127;158,668;157;87,821;-10,132;87,805;0,015
21.03.2026;02:07:00;128;158,081;157;84,617;-5,723;84,602;0,015
21.03.2026;02:08:00;129;158,324;157;84,773;-7,481;84,758;0,015
21.03.2026;02:09:00;130;158,324;157;88,133;-7,935;88,118;0,015
21.03.2026;02:10:00;131;158,041;157;88,153;-6,25;88,137;0,015
21.03.2026;02:11:00;132;158,268;157;84,598;-6,719;84,582;0,015
21.03.2026;02:12:00;133;158,161;157;87,938;-7,041;87,922;0,015
21.03.2026;02:13:00;134;158,193;157;86,356;-6,543;86,34;0,015
21.03.2026;02:14:00;135;158,158;157;87,528;-6,924;87,512;0,015
21.03.2026;02:15:00;136;158,158;157;87,41;-6,499;87,395;0,015
21.03.2026;02:16:00;137;158,185;157;85,477;-6,499;85,461;0,015
21.03.2026;02:17:00;138;158,385;157;83,816;-7,393;83,801;0,015
21.03.2026;02:18:00;139;158,097;157;86,785;-6,646;86,77;0,015
21.03.2026;02:19:00;140;158,623;157;86,551;-9,37;86,536;0,015
21.03.2026;02:20:00;141;158,377;157;87,586;-7,876;87,571;0,015
21.03.2026;02:21:00;142;158,481;157;87,918;-8,301;87,903;0,015
21.03.2026;02:22:00;143;158,526;157;86,16;-8,521;86,145;0,015
21.03.2026;02:23:00;144;158,526;157;85,047;-8,447;85,032;0,015
21.03.2026;02:24:00;145;158,633;157;87,078;-8,96;87,063;0,015
21.03.2026;02:25:00;146;158,374;157;85,027;-7,524;85,012;0,015
21.03.2026;02:26:00;147;158,145;157;87,801;-7,114;87,786;0,015
21.03.2026;02:27:00;148;158,084;157;85,926;-6,001;85,911;0,015
21.03.2026;02:28:00;149;158,084;157;88,055;-6,646;88,04;0,015
21.03.2026;02:29:00;150;158,425;157;86,922;-8,213;86,907;0,015
21.03.2026;02:30:00;151;158,3;157;87,371;-7,759;87,356;0,015
21.03.2026;02:31:00;152;158,316;157;88,7;-7,568;88,684;0,015
21.03.2026;02:32:00;153;158,342;157;87,625;-7,568;87,61;0,015
21.03.2026;02:33:00;154;158,406;157;86,785;-8,067;86,77;0,015
21.03.2026;02:34:00;155;158,406;157;86,356;-8,008;86,34;0,015
21.03.2026;02:35:00;156;158,348;157;86,141;-5,43;86,125;0,015
21.03.2026;02:36:00;157;158,318;157;86,942;-7,817;86,926;0,015
21.03.2026;02:37:00;158;158,524;157;88,426;-8,975;88,411;0,015
21.03.2026;02:38:00;159;158,273;157;85,809;-6,939;85,793;0,015
21.03.2026;02:39:00;160;158,43;157;85,047;-8,008;85,032;0,015
21.03.2026;02:40:00;161;158,289;157;86,785;-7,803;86,77;0,015
21.03.2026;02:41:00;162;158,289;157;86,492;-5,43;86,477;0,015
21.03.2026;02:42:00;163;158,492;157;86,785;-8,565;86,77;0,015
21.03.2026;02:43:00;164;158,262;157;86,356;-5,078;86,34;0,015
21.03.2026;02:44:00;165;158,262;157;87,742;-7,466;87,727;0,015
21.03.2026;02:45:00;166;158,241;157;86,492;-5,283;86,477;0,015
21.03.2026;02:46:00;167;158,516;157;88,211;-5,063;88,196;0,015
21.03.2026;02:47:00;168;158,545;157;87,821;-8,828;87,805;0,015
21.03.2026;02:48:00;169;158,393;157;87,078;-5,825;87,063;0,015
21.03.2026;02:49:00;170;158,526;157;88,504;-9,019;88,489;0,015
21.03.2026;02:50:00;171;158,185;157;89,305;-10,249;89,29;0,015
21.03.2026;02:51:00;172;158,614;157;85,34;-9,092;85,325;0,015
21.03.2026;02:52:00;173;158,51;157;86,063;-8,462;86,047;0,015
21.03.2026;02:53:00;174;158,625;157;85,77;-9,312;85,754;0,015
21.03.2026;02:54:00;175;158,772;157;87,938;-10,821;87,922;0,015
21.03.2026;02:55:00;176;158,195;157;86,922;-8,96;86,907;0,015
21.03.2026;02:56:00;177;158,612;157;87,957;-9,707;87,942;0,015
21.03.2026;02:57:00;178;158,164;157;87,801;-6,514;87,786;0,015
21.03.2026;02:58:00;179;158,438;157;86,844;-4,14;86,829;0,015
21.03.2026;02:59:00;180;158,409;157;86,336;-8,242;86,321;0,015
21.03.2026;03:00:00;181;158,193;157;87,059;-6,88;87,043;0,015
21.03.2026;03:01:00;182;157,902;157;83,758;-7,085;83,742;0,015
21.03.2026;03:02:00;183;158,238;157;87,801;-7,554;87,786;0,015
21.03.2026;03:03:00;184;158;157;88,66;-7,656;88,645;0,015
21.03.2026;03:04:00;185;158,433;157;89,735;-8,389;89,72;0,015
21.03.2026;03:05:00;186;158,185;157;88,367;-6,528;88,352;0,015
21.03.2026;03:06:00;187;158,513;157;88,68;-8,828;88,665;0,015
21.03.2026;03:07:00;188;158,062;157;89,813;-6,367;89,798;0,015
21.03.2026;03:08:00;189;158,39;157;89,246;-7,847;89,231;0,015
21.03.2026;03:09:00;190;158,39;157;90,262;-8,154;90,247;0,015
21.03.2026;03:10:00;191;158,601;157;88,524;-9,063;88,508;0,015
21.03.2026;03:11:00;192;158,401;157;87,957;-6,587;87,942;0,015
21.03.2026;03:12:00;193;158,422;157;87,059;-7,993;87,043;0,015
21.03.2026;03:13:00;194;158,38;157;86,063;-7,656;86,047;0,015
21.03.2026;03:14:00;195;158,209;157;88,485;-7,407;88,469;0,015
21.03.2026;03:15:00;196;158,457;157;87,684;-8,286;87,669;0,015
21.03.2026;03:16:00;197;158,398;157;86,629;-7,817;86,614;0,015
21.03.2026;03:17:00;198;158,398;157;87,567;-7,993;87,551;0,015
21.03.2026;03:18:00;199;158,097;157;88,485;-6,367;88,469;0,015
21.03.2026;03:19:00;200;158,465;157;89,774;-8,872;89,759;0,015
21.03.2026;03:20:00;201;158,35;157;88,524;-7,744;88,508;0,015
21.03.2026;03:21:00;202;158,604;157;90,477;-9,546;90,462;0,015
21.03.2026;03:22:00;203;158,604;157;89,09;-9,209;89,075;0,015
21.03.2026;03:23:00;204;158,262;157;89,383;-7,07;89,368;0,015
21.03.2026;03:24:00;205;158,705;157;90,633;-10,03;90,618;0,015
21.03.2026;03:25:00;206;158,681;157;89,95;-9,693;89,934;0,015
21.03.2026;03:26:00;207;158,502;157;89,93;-8,433;89,915;0,015
21.03.2026;03:27:00;208;158,393;157;90,614;-7,964;90,599;0,015
21.03.2026;03:28:00;209;158,393;157;89,559;-8,037;89,544;0,015
21.03.2026;03:29:00;210;158,452;157;90,555;-8,726;90,54;0,015
21.03.2026;03:30:00;211;158,596;157;90,692;-8,286;90,677;0,015
21.03.2026;03:31:00;212;158,596;157;90,692;-9,121;90,677;0,015
21.03.2026;03:32:00;213;158,364;157;90,555;-7,817;90,54;0,015
21.03.2026;03:33:00;214;158,782;157;90,555;-10,264;90,54;0,015
21.03.2026;03:34:00;215;158,753;157;90,711;-10,059;90,696;0,015
21.03.2026;03:35:00;216;158,806;157;90,711;-10,308;90,696;0,015
21.03.2026;03:36:00;217;158,806;157;90,692;-10,469;90,677;0,015
21.03.2026;03:37:00;218;158,761;157;90,614;-10,22;90,599;0,015
21.03.2026;03:38:00;219;158,601;157;90,692;-9,253;90,677;0,015
21.03.2026;03:39:00;220;158,601;157;90,555;-9,268;90,54;0,015
21.03.2026;03:40:00;221;158,927;157;90,633;-11,202;90,618;0,015
21.03.2026;03:41:00;222;158,927;157;90,692;-11,275;90,677;0,015
21.03.2026;03:42:00;223;158,5;157;90,008;-8,535;89,993;0,015
21.03.2026;03:43:00;224;158,388;157;90,594;-7,92;90,579;0,015
21.03.2026;03:44:00;225;158,548;157;90,555;-8,828;90,54;0,015
21.03.2026;03:45:00;226;158,548;157;90,555;-8,96;90,54;0,015
21.03.2026;03:46:00;227;158,657;157;90,692;-9,693;90,677;0,015
21.03.2026;03:47:00;228;158,724;157;90,106;-9,927;90,091;0,015
21.03.2026;03:48:00;229;158,748;157;89,676;-9,956;89,661;0,015
21.03.2026;03:49:00;230;158,532;157;90,086;-8,946;90,071;0,015
21.03.2026;03:50:00;231;158,777;157;88,524;-9,81;88,508;0,015
21.03.2026;03:51:00;232;158,777;157;90,243;-7,378;90,227;0,015
21.03.2026;03:52:00;233;158,833;157;89,539;-10,191;89,524;0,015
21.03.2026;03:53:00;234;158,822;157;90,106;-10,557;90,091;0,015
21.03.2026;03:54:00;235;158,569;157;90,047;-8,887;90,032;0,015
21.03.2026;03:55:00;236;158,935;157;90,106;-11,143;90,091;0,015
21.03.2026;03:56:00;237;158,876;157;89,383;-10,557;89,368;0,015
21.03.2026;03:57:00;238;158,911;157;90,692;-11,319;90,677;0,015
21.03.2026;03:58:00;239;158,518;157;90,809;-8,784;90,794;0,015
21.03.2026;03:59:00;240;158,911;157;90,575;-11,231;90,559;0,015
21.03.2026;04:00:00;241;158,911;158;89,52;-10,806;89,505;0,015
21.03.2026;04:01:00;242;159,516;158;90,106;-8,77;90,091;0,015
21.03.2026;04:02:00;243;159,044;158;87,274;-5,386;87,258;0,015
21.03.2026;04:03:00;244;159,159;158;90,575;-6,265;90,559;0,015
21.03.2026;04:04:00;245;159,18;158;88,973;-6,646;88,958;0,015
21.03.2026;04:05:00;246;159,34;158;89,813;-5,488;89,798;0,015
21.03.2026;04:06:00;247;159,193;158;89,266;-7,847;89,251;0,015
21.03.2026;04:07:00;248;159,193;158;88,797;-7,026;88,782;0,015
21.03.2026;04:08:00;249;159,628;158;90,262;-9,59;90,247;0,015
21.03.2026;04:09:00;250;159,628;158;90,672;-9,781;90,657;0,015
21.03.2026;04:10:00;251;159,172;158;87,723;-6,089;87,708;0,015
21.03.2026;04:11:00;252;158,83;158;88,172;-6,528;88,157;0,015
21.03.2026;04:12:00;253;159,673;158;89,813;-10,117;89,798;0,015
21.03.2026;04:13:00;254;159,359;158;89,657;-7,774;89,641;0,015
21.03.2026;04:14:00;255;159,359;158;88,387;-7,583;88,372;0,015
21.03.2026;04:15:00;256;158,961;158;88,914;-5,591;88,899;0,015
21.03.2026;04:16:00;257;159,335;158;89,227;-7,803;89,212;0,015
21.03.2026;04:17:00;258;159,199;158;89,305;-7,026;89,29;0,015
21.03.2026;04:18:00;259;159,46;158;87,645;-7,803;87,629;0,015
21.03.2026;04:19:00;260;159,46;158;87,488;-4,258;87,473;0,015
21.03.2026;04:20:00;261;159,169;158;88,094;-6,528;88,079;0,015
21.03.2026;04:21:00;262;159,492;158;88,367;-8,403;88,352;0,015
21.03.2026;04:22:00;263;159,231;158;90,086;-7,422;90,071;0,015
21.03.2026;04:23:00;264;159,743;158;88,856;-10,044;88,841;0,015
21.03.2026;04:24:00;265;159,743;158;87,528;-10,074;87,512;0,015
21.03.2026;04:25:00;266;159,097;158;87,664;-5,796;87,649;0,015
21.03.2026;04:26:00;267;159,191;158;88,094;-6,543;88,079;0,015
21.03.2026;04:27:00;268;159,353;158;87,117;-7,656;87,102;0,015
21.03.2026;04:28:00;269;159,103;158;87,293;-6,221;87,278;0,015
21.03.2026;04:29:00;270;159,183;158;89,442;-7,334;89,427;0,015
21.03.2026;04:30:00;271;159,183;158;90,555;-7,29;90,54;0,015
21.03.2026;04:31:00;272;158,82;158;90,731;-4,931;90,716;0,015
21.03.2026;04:32:00;273;159,604;158;90,204;-9,063;90,188;0,015
21.03.2026;04:33:00;274;159,583;158;89,813;-9,121;89,798;0,015
21.03.2026;04:34:00;275;159,129;158;90,379;-6,66;90,364;0,015
21.03.2026;04:35:00;276;159,129;158;90,555;-6,602;90,54;0,015
21.03.2026;04:36:00;277;159,287;158;90,106;-7,524;90,091;0,015
21.03.2026;04:37:00;278;159,377;158;90,106;-7,92;90,091;0,015
21.03.2026;04:38:00;279;159,377;158;89,09;-7,554;89,075;0,015
21.03.2026;04:39:00;280;159,095;158;89,657;-6,221;89,641;0,015
21.03.2026;04:40:00;281;159,297;158;90,692;-7,627;90,677;0,015
21.03.2026;04:41:00;282;159,327;158;90,77;-7,715;90,755;0,015
21.03.2026;04:42:00;283;159,345;158;90,438;-7,656;90,423;0,015
21.03.2026;04:43:00;284;159,481;158;90,536;-8,521;90,52;0,015
21.03.2026;04:44:00;285;159,153;158;90,672;-6,66;90,657;0,015
21.03.2026;04:45:00;286;159,063;158;89,832;-5,928;89,817;0,015
21.03.2026;04:46:00;287;159,207;158;90,79;-7,07;90,774;0,015
21.03.2026;04:47:00;288;159,513;158;90,692;-8,872;90,677;0,015
21.03.2026;04:48:00;289;159,345;158;90,829;-6,982;90,813;0,015
21.03.2026;04:49:00;290;159,452;158;89,969;-8,198;89,954;0,015
21.03.2026;04:50:00;291;159,452;158;90,692;-8,462;90,677;0,015
21.03.2026;04:51:00;292;159,452;158;89,969;-8,228;89,954;0,015
21.03.2026;04:52:00;293;159,791;158;89,676;-10,147;89,661;0,015
21.03.2026;04:53:00;294;159,22;158;90,184;-7,056;90,169;0,015
21.03.2026;04:54:00;295;159,287;158;90,692;-7,437;90,677;0,015
21.03.2026;04:55:00;296;159,372;158;89,832;-7,788;89,817;0,015
21.03.2026;04:56:00;297;158,951;158;89,227;-5,122;89,212;0,015
21.03.2026;04:57:00;298;158,932;158;89,383;-7,246;89,368;0,015
21.03.2026;04:58:00;299;159,343;158;88,993;-7,305;88,977;0,015
21.03.2026;04:59:00;300;159,009;158;89,286;-5,62;89,27;0,015
21.03.2026;05:00:00;301;159,271;158;90,008;-7,29;89,993;0,015
21.03.2026;05:01:00;302;159,049;158;89,618;-6,03;89,602;0,015
21.03.2026;05:02:00;303;159,249;158;88,797;-7,07;88,782;0,015
21.03.2026;05:03:00;304;159,143;158;89,383;-6,733;89,368;0,015
21.03.2026;05:04:00;305;159,143;158;87,313;-6,367;87,297;0,015
21.03.2026;05:05:00;306;159,257;158;88,367;-7,231;88,352;0,015
21.03.2026;05:06:00;307;159,356;158;87,078;-7,671;87,063;0,015
21.03.2026;05:07:00;308;158,948;158;84,129;-5,474;84,114;0,015
21.03.2026;05:08:00;309;158,937;158;81,199;-8,11;81,184;0,015
21.03.2026;05:09:00;310;158,996;158;83,172;-8,242;83,156;0,015
21.03.2026;05:10:00;311;159,372;158;81,394;-5,474;81,379;0,015
21.03.2026;05:11:00;312;159,263;158;77,253;-6,499;77,238;0,015
21.03.2026;05:12:00;313;159,316;158;80,652;-7,876;80,637;0,015
21.03.2026;05:13:00;314;159,393;158;78,718;-7,876;78,703;0,015
21.03.2026;05:14:00;315;159,233;158;76,706;-6,646;76,691;0,015
21.03.2026;05:15:00;316;159,121;158;74,382;-5,752;74,367;0,015
21.03.2026;05:16:00;317;159,121;158;73,132;-5,928;73,116;0,015
21.03.2026;05:17:00;318;159,273;158;73,151;-7,1;73,136;0,015
21.03.2026;05:18:00;319;159,124;158;72,468;-6,25;72,452;0,015
21.03.2026;05:19:00;320;159,113;158;66,803;-5,503;66,788;0,015
21.03.2026;05:20:00;321;159,177;158;70,299;-6,865;70,284;0,015
21.03.2026;05:21:00;322;159,177;158;71,491;-6,514;71,476;0,015
21.03.2026;05:22:00;323;159,348;158;70,749;-7,349;70,733;0,015
21.03.2026;05:23:00;324;159,348;158;73,073;-8,257;73,058;0,015
21.03.2026;05:24:00;325;159,287;158;74,948;-7,949;74,933;0,015
21.03.2026;05:25:00;326;159,287;158;71,608;-6,66;71,593;0,015
21.03.2026;05:26:00;327;158,86;158;74,069;-5,356;74,054;0,015
21.03.2026;05:27:00;328;159,223;158;76,237;-7,774;76,222;0,015
21.03.2026;05:28:00;329;159,479;158;80,711;-9,971;80,695;0,015
21.03.2026;05:29:00;330;159,529;158;77,39;-8,609;77,375;0,015
21.03.2026;05:30:00;331;159,516;158;75,124;-8,272;75,109;0,015
21.03.2026;05:31:00;332;159,468;158;75,71;-6,353;75,695;0,015
21.03.2026;05:32:00;333;159,1;158;76,784;-6,426;76,769;0,015
21.03.2026;05:33:00;334;159,164;158;76,687;-6,792;76,671;0,015
21.03.2026;05:34:00;335;159,193;158;77,234;-7,363;77,218;0,015
21.03.2026;05:35:00;336;159,028;158;75,847;-5,796;75,832;0,015
21.03.2026;05:36:00;337;158,888;158;73,503;-4,199;73,488;0,015
21.03.2026;05:37:00;338;159,441;158;76,257;-8,696;76,242;0,015
21.03.2026;05:38:00;339;158,556;158;73,933;-6,206;73,917;0,015
21.03.2026;05:39:00;340;159,031;158;73,19;-5,752;73,175;0,015
21.03.2026;05:40:00;341;159,031;158;75,378;-5,986;75,363;0,015
21.03.2026;05:41:00;342;159,257;158;75,827;-3,657;75,812;0,015
21.03.2026;05:42:00;343;159,281;158;73,659;-3,51;73,644;0,015
21.03.2026;05:43:00;344;158,844;158;71,764;-4,58;71,749;0,015
21.03.2026;05:44:00;345;158,916;158;69,889;-4,917;69,874;0,015
21.03.2026;05:45:00;346;159,02;158;72,194;-6,206;72,179;0,015
21.03.2026;05:46:00;347;159,02;158;71,608;-6,016;71,593;0,015
21.03.2026;05:47:00;348;158,881;158;72,35;-5,386;72,335;0,015
21.03.2026;05:48:00;349;159,108;158;70,26;-6,06;70,245;0,015
21.03.2026;05:49:00;350;158,969;158;71,51;-5,635;71,495;0,015
21.03.2026;05:50:00;351;159,108;158;73,776;-6,807;73,761;0,015
21.03.2026;05:51:00;352;159,06;158;78,034;-6,675;78,019;0,015
21.03.2026;05:52:00;353;159,06;158;78,835;-6,514;78,82;0,015
21.03.2026;05:53:00;354;158,889;158;77,39;-4,844;77,375;0,015
21.03.2026;05:54:00;355;158,977;158;77,527;-5,356;77,511;0,015
21.03.2026;05:55:00;356;159,14;158;80,125;-7,07;80,109;0,015
21.03.2026;05:56:00;357;159,132;158;79,753;-6,367;79,738;0,015
21.03.2026;05:57:00;358;159,175;158;81,863;-7,012;81,848;0,015
21.03.2026;05:58:00;359;159,145;158;82,097;-6,66;82,082;0,015
21.03.2026;05:59:00;360;159,145;158;80,652;-6,455;80,637;0,015
21.03.2026;06:00:00;361;159,151;158;82,449;-6,646;82,434;0,015
21.03.2026;06:01:00;362;159,151;158;85,047;-6,939;85,032;0,015
21.03.2026;06:02:00;363;158,953;158;83,465;-5,488;83,449;0,015
21.03.2026;06:03:00;364;159,145;158;83,758;-6,689;83,742;0,015
21.03.2026;06:04:00;365;158,929;158;85,496;-5,62;85,481;0,015
21.03.2026;06:05:00;366;159,183;158;87,059;-5,796;87,043;0,015
21.03.2026;06:06:00;367;158,942;158;82,195;-4,624;82,18;0,015
21.03.2026;06:07:00;368;158,953;158;85,281;-5,884;85,266;0,015
21.03.2026;06:08:00;369;158,855;158;82,879;-4,316;82,863;0,015
21.03.2026;06:09:00;370;159,02;158;82,293;-5,342;82,277;0,015
21.03.2026;06:10:00;371;158,969;158;81,004;-5,342;80,988;0,015
21.03.2026;06:11:00;372;159,335;158;82,703;-7,891;82,688;0,015
21.03.2026;06:12:00;373;158,58;158;83,133;-3,628;83,117;0,015
21.03.2026;06:13:00;374;159,201;158;83,191;-6,602;83,176;0,015
21.03.2026;06:14:00;375;158,582;158;84,754;-3,598;84,739;0,015
21.03.2026;06:15:00;376;158,502;158;85,379;-3,086;85,364;0,015
21.03.2026;06:16:00;377;158,433;158;86,219;-2,895;86,204;0,015
21.03.2026;06:17:00;378;158,748;158;87,352;-4,272;87,336;0,015
21.03.2026;06:18:00;379;158,569;158;89,539;-3,686;89,524;0,015
21.03.2026;06:19:00;380;158,625;158;89,676;-3,774;89,661;0,015
21.03.2026;06:20:00;381;158,516;158;89,246;-3,335;89,231;0,015
21.03.2026;06:21:00;382;158,516;158;89,676;-2,998;89,661;0,015
21.03.2026;06:22:00;383;158,647;158;90,379;-4,902;90,364;0,015
21.03.2026;06:23:00;384;158,601;158;90,262;-3,701;90,247;0,015
21.03.2026;06:24:00;385;158,633;158;90,477;-3,745;90,462;0,015
21.03.2026;06:25:00;386;158,548;158;90,555;-3,32;90,54;0,015
21.03.2026;06:26:00;387;158,609;158;89,969;-3,467;89,954;0,015
21.03.2026;06:27:00;388;158,481;158;90,438;-3,042;90,423;0,015
21.03.2026;06:28:00;389;158,695;158;90,457;-3,833;90,442;0,015
21.03.2026;06:29:00;390;158,393;158;89,676;-2,045;89,661;0,015
21.03.2026;06:30:00;391;158,502;158;90,536;-3,144;90,52;0,015
21.03.2026;06:31:00;392;158,518;158;90,399;-2,968;90,384;0,015
21.03.2026;06:32:00;393;158,484;158;90,653;-2,866;90,638;0,015
21.03.2026;06:33:00;394;158,633;158;89,969;-3,437;89,954;0,015
21.03.2026;06:34:00;395;158,633;158;90,243;-3,628;90,227;0,015
21.03.2026;06:35:00;396;158,462;158;90,301;-2,837;90,286;0,015
21.03.2026;06:36:00;397;158,793;158;90,653;-4,375;90,638;0,015
21.03.2026;06:37:00;398;158,556;158;90,262;-3,188;90,247;0,015
21.03.2026;06:38:00;399;158,556;158;89,969;-3,174;89,954;0,015
21.03.2026;06:39:00;400;158,721;158;90,594;-4,009;90,579;0,015
21.03.2026;06:40:00;401;158,761;158;90,575;-4,389;90,559;0,015
21.03.2026;06:41:00;402;158,708;158;89,012;-3,745;88,972;0,04
21.03.2026;06:42:00;403;159,015;158;90,379;-5,796;90,224;0,156
21.03.2026;06:43:00;404;159,015;158;89,637;-5,723;89,365;0,272
21.03.2026;06:44:00;405;159,087;158;90,262;-6,118;89,905;0,357
21.03.2026;06:45:00;406;158,911;158;90,79;-5,268;90,347;0,443
21.03.2026;06:46:00;407;159,063;158;90,536;-6,309;89,965;0,571
21.03.2026;06:47:00;408;159,063;158;90,829;-6,309;90,093;0,736
21.03.2026;06:48:00;409;159,052;158;89,676;-5,928;88,819;0,858
21.03.2026;06:49:00;410;159,319;158;89,618;-7,231;88,693;0,925
21.03.2026;06:50:00;411;159,228;158;89,832;-6,807;88,804;1,029
21.03.2026;06:51:00;412;159,18;158;90,868;-6,807;89,735;1,132
21.03.2026;06:52:00;413;159,18;158;91,122;-6,924;89,959;1,163
21.03.2026;06:53:00;414;158,942;158;90,399;-5,298;89,273;1,126
21.03.2026;06:54:00;415;158,942;158;90,243;-5,459;89,086;1,157
21.03.2026;06:55:00;416;158,942;158;88,114;-5,21;86,853;1,26
21.03.2026;06:56:00;417;158,942;158;88,055;-5,21;86,642;1,413
21.03.2026;06:57:00;418;158,975;158;88,074;-5,488;86,558;1,517
21.03.2026;06:58:00;419;159,321;158;87,801;-7,451;86,168;1,633
21.03.2026;06:59:00;420;159,228;158;87,449;-6,807;85,78;1,669
21.03.2026;07:00:00;421;159,415;158;85,125;-7,363;83,401;1,724
21.03.2026;07:01:00;422;159,089;158;84,539;-5,781;82,674;1,865
21.03.2026;07:02:00;423;159,199;158;87,84;-7,524;85,914;1,926
21.03.2026;07:03:00;424;159,241;158;86,707;-7,07;84,726;1,981
21.03.2026;07:04:00;425;159,399;158;84,109;-7,642;82,153;1,956
21.03.2026;07:05:00;426;159,191;158;86,629;-6,968;84,789;1,84
21.03.2026;07:06:00;427;159,191;158;87,117;-6,939;85,332;1,785
21.03.2026;07:07:00;428;159,337;158;87,039;-7,73;85,199;1,84
21.03.2026;07:08:00;429;159,167;158;88,114;-7,1;86,139;1,975
21.03.2026;07:09:00;430;159,348;158;84,617;-7,217;82,472;2,146
21.03.2026;07:10:00;431;159,513;158;86,942;-7,202;84,527;2,414
21.03.2026;07:11:00;432;159,255;158;86,063;-7,144;83,343;2,719
21.03.2026;07:12:00;433;159,22;158;87,762;-7,085;85,116;2,646
21.03.2026;07:13:00;434;158,894;158;85,34;-4,917;82,761;2,579
21.03.2026;07:14:00;435;158,894;158;86,063;-5,151;83,484;2,579
21.03.2026;07:15:00;436;159,164;158;87,352;-6,807;84,645;2,707
21.03.2026;07:16:00;437;159,164;158;85,027;-6,47;82,345;2,683
21.03.2026;07:17:00;438;159,276;158;88,367;-7,671;85,691;2,677
21.03.2026;07:18:00;439;159,276;158;86,199;-8,081;83,535;2,664
21.03.2026;07:19:00;440;159,233;158;88,797;-7,524;86,23;2,567
21.03.2026;07:20:00;441;159,241;158;89,52;-7,466;87,057;2,463
21.03.2026;07:21:00;442;159,161;158;87,059;-6,074;84,828;2,231
21.03.2026;07:22:00;443;159,161;158;88,153;-6,675;86,129;2,024
21.03.2026;07:23:00;444;159,231;158;88,426;-7,231;86,592;1,834
21.03.2026;07:24:00;445;159,177;158;83,308;-6,133;81,615;1,694
21.03.2026;07:25:00;446;159,185;158;84,031;-6,646;82,472;1,56
21.03.2026;07:26:00;447;159,22;158;84,305;-7,07;82,824;1,48
21.03.2026;07:27:00;448;159,308;158;84,598;-7,554;83,117;1,48
21.03.2026;07:28:00;449;159,199;158;85,32;-6,939;83,858;1,462
21.03.2026;07:29:00;450;159,204;158;84,754;-6,895;83,304;1,45
21.03.2026;07:30:00;451;158,945;158;85,613;-5,444;84,084;1,529
21.03.2026;07:31:00;452;159,151;158;86,492;-6,733;84,859;1,633
21.03.2026;07:32:00;453;159,236;158;85,789;-7,29;84,071;1,718
21.03.2026;07:33:00;454;159,236;158;87,801;-7,671;86,034;1,767
21.03.2026;07:34:00;455;159,14;158;87,645;-6,792;85,926;1,718
21.03.2026;07:35:00;456;159,116;158;86,922;-6,353;85,24;1,682
21.03.2026;07:36:00;457;159,116;158;86,141;-6,426;84,538;1,602
21.03.2026;07:37:00;458;159,116;158;87,801;-6,792;86,357;1,444
21.03.2026;07:38:00;459;159,215;158;88,68;-7,378;87,346;1,334
21.03.2026;07:39:00;460;159,504;158;87,879;-6,514;86,643;1,236
21.03.2026;07:40:00;461;159,553;158;87,938;-6,411;86,793;1,145
21.03.2026;07:41:00;462;159,435;158;86,277;-6,074;85,31;0,968
21.03.2026;07:42:00;463;159,416;158;87,235;-5,942;86,444;0,79
21.03.2026;07:43:00;464;159,196;158;87,508;-6,939;86,864;0,644
21.03.2026;07:44:00;465;159,156;158;86,942;-6,514;86,31;0,632
21.03.2026;07:45:00;466;159,201;158;87,528;-6,939;86,835;0,693
21.03.2026;07:46:00;467;159,223;158;88,094;-7,217;87,334;0,76
21.03.2026;07:47:00;468;159,052;158;87,078;-6,03;86,221;0,858
21.03.2026;07:48:00;469;159,052;158;86,844;-5,942;85,968;0,876
21.03.2026;07:49:00;470;158,972;158;87,02;-5,664;86,223;0,797
21.03.2026;07:50:00;471;159,02;158;87,801;-5,767;87,059;0,742
21.03.2026;07:51:00;472;159,129;158;83,777;-6,089;83,097;0,681
21.03.2026;07:52:00;473;159,129;158;83,367;-6,177;82,68;0,687
21.03.2026;07:53:00;474;158,999;158;84,91;-5,928;84,236;0,675
21.03.2026;07:54:00;475;159,06;158;84,793;-6,074;84,112;0,681
21.03.2026;07:55:00;476;159,073;158;83,894;-5,942;83,208;0,687
21.03.2026;07:56:00;477;158,868;158;84,91;-5,195;84,211;0,699
21.03.2026;07:57:00;478;158,868;158;84,617;-5,137;83,937;0,681
21.03.2026;07:58:00;479;159,105;158;84,93;-6,221;84,28;0,65
21.03.2026;07:59:00;480;159,06;158;85,047;-6,162;84,433;0,613
21.03.2026;08:00:00;481;159,191;158;84,773;-6,895;84,16;0,613
21.03.2026;08:01:00;482;159,191;158;85,066;-6,982;84,404;0,662
21.03.2026;08:02:00;483;159,089;158;85,809;-6,44;85;0,809
21.03.2026;08:03:00;484;159,076;158;87,41;-6,221;86,309;1,102
21.03.2026;08:04:00;485;159,079;158;88,231;-6,382;86,866;1,364
21.03.2026;08:05:00;486;159,129;158;88,953;-6,646;87,315;1,639
21.03.2026;08:06:00;487;159,201;158;89,598;-7,012;87,623;1,975
21.03.2026;08:07:00;488;159,209;158;89,813;-6,982;87,6;2,213
21.03.2026;08:08:00;489;159,207;158;89,813;-6,939;87,539;2,274
21.03.2026;08:09:00;490;159,244;158;89,813;-7,202;87,673;2,139
21.03.2026;08:10:00;491;159,268;158;89,364;-7,29;87,31;2,054
21.03.2026;08:11:00;492;159,289;158;88,973;-7,305;86,913;2,06
21.03.2026;08:12:00;493;159,287;158;89,325;-7,422;87,246;2,078
21.03.2026;08:13:00;494;159,324;158;89,52;-7,598;87,435;2,085
21.03.2026;08:14:00;495;159,364;158;88,68;-7,788;86,614;2,066
21.03.2026;08:15:00;496;159,177;158;89,227;-6,821;87,21;2,017
21.03.2026;08:16:00;497;159,177;158;89,207;-6,748;87,166;2,042
21.03.2026;08:17:00;498;159,113;158;88,68;-6,221;86,656;2,023
21.03.2026;08:18:00;499;159,137;158;89,149;-6,572;87,168;1,981
21.03.2026;08:19:00;500;159,188;158;89,539;-6,939;87,565;1,975
21.03.2026;08:20:00;501;159,017;158;88,895;-5,854;86,939;1,956
21.03.2026;08:21:00;502;159,055;158;89,5;-6,235;87,587;1,914
21.03.2026;08:22:00;503;159,095;158;89,129;-6,338;87,295;1,834
21.03.2026;08:23:00;504;159,095;158;88,192;-6,074;86,382;1,81
21.03.2026;08:24:00;505;159,257;158;89,657;-7,261;87,89;1,767
21.03.2026;08:25:00;506;159,1;158;91,258;-6,514;89,534;1,724
21.03.2026;08:26:00;507;159,143;158;91,258;-6,631;89,375;1,883
21.03.2026;08:27:00;508;159,329;158;91,258;-7,524;89,156;2,103
21.03.2026;08:28:00;509;159,22;158;91,278;-6,939;88,949;2,329
21.03.2026;08:29:00;510;159,121;158;91,395;-6,426;88,822;2,573
21.03.2026;08:30:00;511;159,207;158;91,356;-6,895;88,545;2,811
21.03.2026;08:31:00;512;159,169;158;91,336;-6,66;88,245;3,092
21.03.2026;08:32:00;513;159,207;158;91,415;-6,939;88,079;3,336
21.03.2026;08:33:00;514;159,175;158;91,395;-6,646;87,846;3,55
21.03.2026;08:34:00;515;159,089;158;91,415;-6,265;87,676;3,739
21.03.2026;08:35:00;516;159,076;158;91,415;-6,221;87,487;3,928
21.03.2026;08:36:00;517;159,076;158;91,258;-6,206;87,385;3,873
21.03.2026;08:37:00;518;159,116;158;91,415;-6,455;87,78;3,635
21.03.2026;08:38:00;519;158,988;158;91,278;-5,649;87,924;3,354
21.03.2026;08:39:00;520;159,097;158;91,376;-6,309;88,052;3,324
21.03.2026;08:40:00;521;159,073;158;91,336;-6,221;87,988;3,348
21.03.2026;08:41:00;522;159,097;158;91,278;-6,367;87,979;3,299
21.03.2026;08:42:00;523;159,121;158;91,395;-6,514;88,2;3,195
21.03.2026;08:43:00;524;159,121;158;91,336;-6,499;88,184;3,153
21.03.2026;08:44:00;525;158,916;158;91,278;-5,356;88,095;3,183
21.03.2026;08:45:00;526;159,081;158;91,258;-6,221;87,965;3,293
21.03.2026;08:46:00;527;159,065;158;91,551;-6,162;88,099;3,452
21.03.2026;08:47:00;528;159,065;158;91,258;-6,074;87,636;3,623
21.03.2026;08:48:00;529;159,06;158;91,258;-5,693;87,428;3,83
21.03.2026;08:49:00;530;159,023;158;91,415;-5,913;87,273;4,142
21.03.2026;08:50:00;531;159,097;158;91,415;-6,221;87,029;4,386
21.03.2026;08:51:00;532;159,297;158;91,415;-7,378;86,772;4,642
21.03.2026;08:52:00;533;159,031;158;91,415;-5,796;86,62;4,795
21.03.2026;08:53:00;534;159,023;158;91,258;-5,781;86,39;4,868
21.03.2026;08:54:00;535;159,143;158;91,278;-6,514;86,324;4,953
21.03.2026;08:55:00;536;159,145;158;91,336;-6,602;86,2;5,137
21.03.2026;08:56:00;537;159,207;158;91,278;-6,851;85,848;5,43
21.03.2026;08:57:00;538;159,199;158;91,2;-6,704;85,416;5,784
21.03.2026;08:58:00;539;159,199;158;91,415;-6,851;85,137;6,278
21.03.2026;08:59:00;540;159,207;158;91,278;-6,807;84,432;6,846
21.03.2026;09:00:00;541;159,132;158;91,376;-6,514;84,115;7,261
21.03.2026;09:01:00;542;159,367;158;91,356;-7,495;83,717;7,639
21.03.2026;09:02:00;543;159,292;158;91,454;-7,363;83,534;7,92
21.03.2026;09:03:00;544;159,239;158;91,512;-7,1;83,434;8,079
21.03.2026;09:04:00;545;159,247;158;91,395;-7,803;83,139;8,256
21.03.2026;09:05:00;546;159,303;158;91,434;-7,437;82,837;8,598
21.03.2026;09:06:00;547;159,193;158;91,395;-6,851;82,248;9,147
21.03.2026;09:07:00;548;159,191;158;91,395;-6,748;81,833;9,562
21.03.2026;09:08:00;549;159,236;158;91,434;-7,1;81,658;9,776
21.03.2026;09:09:00;550;159,319;158;91,434;-7,612;82,104;9,33
21.03.2026;09:10:00;551;159,164;158;91,356;-6,763;82,581;8,775
21.03.2026;09:11:00;552;159,295;158;91,297;-7,524;82,92;8,378
21.03.2026;09:12:00;553;159,143;158;91,336;-6,587;83,13;8,207
21.03.2026;09:13:00;554;159,196;158;91,278;-6,924;83,163;8,115
21.03.2026;09:14:00;555;159,18;158;91,376;-6,792;83,346;8,03
21.03.2026;09:15:00;556;159,137;158;91,395;-6,426;82,913;8,482
21.03.2026;09:16:00;557;159,137;158;91,434;-6,426;82,281;9,153
21.03.2026;09:17:00;558;159,3;158;91,336;-7,363;82,049;9,287
21.03.2026;09:18:00;559;159,236;158;91,356;-7,1;82,429;8,927
21.03.2026;09:19:00;560;159,199;158;91,18;-6,836;82,937;8,244
21.03.2026;09:20:00;561;159,199;158;91,278;-6,953;83,572;7,706
21.03.2026;09:21:00;562;159,105;158;91,434;-6,455;83,954;7,481
21.03.2026;09:22:00;563;159,095;158;91,278;-6,294;84,243;7,035
21.03.2026;09:23:00;564;159,209;158;91,278;-6,939;84,615;6,663
21.03.2026;09:24:00;565;159,337;158;91,376;-7,7;85,159;6,217
21.03.2026;09:25:00;566;159,199;158;91,258;-7,012;85,78;5,478
21.03.2026;09:26:00;567;158,977;158;91,376;-5,635;85,989;5,387
21.03.2026;09:27:00;568;158,977;158;91,297;-5,635;86,143;5,155
21.03.2026;09:28:00;569;159,017;158;91,278;-5,928;86,587;4,691
21.03.2026;09:29:00;570;159,055;158;91,395;-6,133;86,448;4,947
21.03.2026;09:30:00;571;159,055;158;91,278;-5,942;85,781;5,497
21.03.2026;09:31:00;572;159,063;158;91,551;-6,147;85,084;6,467
21.03.2026;09:32:00;573;159,108;158;91,434;-6,353;84,643;6,791
21.03.2026;09:33:00;574;158,988;158;91,278;-5,635;84,603;6,675
21.03.2026;09:34:00;575;159,108;158;91,336;-6,44;84,631;6,705
21.03.2026;09:35:00;576;159,095;158;91,278;-6,279;84,682;6,595
21.03.2026;09:36:00;577;159,148;158;91,356;-6,616;84,767;6,589
21.03.2026;09:37:00;578;159,148;158;91,571;-6,704;84,762;6,809
21.03.2026;09:38:00;579;159,071;158;91,278;-6,177;84,219;7,059
21.03.2026;09:39:00;580;158,948;158;91,317;-5,517;84,239;7,078
21.03.2026;09:40:00;581;158,948;158;91,122;-5,488;84,349;6,772
21.03.2026;09:41:00;582;159,035;158;91,336;-5,635;85,095;6,241
21.03.2026;09:42:00;583;158,975;158;91,278;-5,649;85,714;5,564
21.03.2026;09:43:00;584;158,942;158;91,376;-5,503;86,263;5,112
21.03.2026;09:44:00;585;158,894;158;91,219;-5,298;86,217;5,002
21.03.2026;09:45:00;586;158,961;158;91,551;-5,503;86,329;5,222
21.03.2026;09:46:00;587;158,999;158;91,493;-5,781;85,776;5,716
21.03.2026;09:47:00;588;158,884;158;91,551;-5,137;85,456;6,095
21.03.2026;09:48:00;589;158,999;158;91,493;-5,781;85,221;6,272
21.03.2026;09:49:00;590;158,999;158;91,395;-5,635;85,099;6,296
21.03.2026;09:50:00;591;158,913;158;91,278;-5,195;84,853;6,425
21.03.2026;09:51:00;592;158,806;158;91,415;-4,726;84,496;6,919
21.03.2026;09:52:00;593;158,817;158;91,454;-4,668;84,034;7,419
21.03.2026;09:53:00;594;158,828;158;91,278;-4,682;83,559;7,719
21.03.2026;09:54:00;595;158,81;158;91,415;-4,712;83,617;7,798
21.03.2026;09:55:00;596;158,903;158;91,415;-5,107;83,391;8,024
21.03.2026;09:56:00;597;158,855;158;91,551;-4,902;83,351;8,201
21.03.2026;09:57:00;598;158,758;158;91,336;-4,389;82,843;8,494
21.03.2026;09:58:00;599;158,806;158;91,415;-4,624;82,286;9,129
21.03.2026;09:59:00;600;158,806;158;91,415;-4,624;81,822;9,593
21.03.2026;10:00:00;601;158,724;158;91,376;-4,17;81,838;9,538
21.03.2026;10:01:00;602;158,729;158;91,336;-4,258;82,013;9,324
21.03.2026;10:02:00;603;158,767;158;91,278;-4,345;82,241;9,037
21.03.2026;10:03:00;604;158,798;158;91,122;-4,609;82,567;8,555
21.03.2026;10:04:00;605;158,689;158;91,434;-4,038;83,471;7,963
21.03.2026;10:05:00;606;158,817;158;91,493;-4,697;83,676;7,816
21.03.2026;10:06:00;607;158,732;158;91,258;-4,214;83,015;8,244
21.03.2026;10:07:00;608;158,74;158;91,415;-4,258;82,451;8,964
21.03.2026;10:08:00;609;158,593;158;91,278;-3,467;81,887;9,391
21.03.2026;10:09:00;610;158,609;158;91,297;-3,613;82,175;9,123
21.03.2026;10:10:00;611;158,633;158;91,161;-3,73;82,758;8,402
21.03.2026;10:11:00;612;158,695;158;91,278;-3,906;83,144;8,134
21.03.2026;10:12:00;613;158,521;158;91,336;-3,144;83,014;8,323
21.03.2026;10:13:00;614;158,574;158;91,317;-3,232;82,799;8,518
21.03.2026;10:14:00;615;158,617;158;91,336;-3,481;83,184;8,152
21.03.2026;10:15:00;616;158,697;158;91,415;-3,803;83,653;7,761
21.03.2026;10:16:00;617;158,761;158;91,024;-4,258;83,617;7,407
21.03.2026;10:17:00;618;158,586;158;91,258;-3,686;83,961;7,297
21.03.2026;10:18:00;619;158,689;158;91,317;-3,76;83,843;7,474
21.03.2026;10:19:00;620;158,689;158;91,571;-4,038;84,066;7,505
21.03.2026;10:20:00;621;158,526;158;91,278;-3,1;83,877;7,401
21.03.2026;10:21:00;622;158,641;158;91,415;-3,613;83,849;7,566
21.03.2026;10:22:00;623;158,641;158;91,278;-3,628;83,327;7,951
21.03.2026;10:23:00;624;158,764;158;91,336;-4,214;82,946;8,39
21.03.2026;10:24:00;625;158,662;158;91,434;-3,76;82,83;8,604
21.03.2026;10:25:00;626;158,614;158;91,473;-3,525;82,741;8,732
21.03.2026;10:26:00;627;158,743;158;91,317;-4,214;82,42;8,897
21.03.2026;10:27:00;628;158,732;158;91,297;-4,14;82,346;8,952
21.03.2026;10:28:00;629;158,764;158;91,415;-4,17;82,188;9,226
21.03.2026;10:29:00;630;158,635;158;91,278;-3,613;81,826;9,452
21.03.2026;10:30:00;631;158,655;158;91,415;-3,745;81,859;9,556
21.03.2026;10:31:00;632;158,75;158;91,512;-4,302;82,03;9,483
21.03.2026;10:32:00;633;158,75;158;91,317;-3,364;82,072;9,245
21.03.2026;10:33:00;634;158,537;158;91,512;-3,906;82,078;9,434
21.03.2026;10:34:00;635;158,673;158;91,317;-3,76;81,499;9,818
21.03.2026;10:35:00;636;158,791;158;91,395;-4,58;81,259;10,136
21.03.2026;10:36:00;637;158,681;158;91,376;-3,906;81,221;10,154
21.03.2026;10:37:00;638;158,679;158;91,415;-3,906;81,401;10,014
21.03.2026;10:38:00;639;158,684;158;91,395;-2,983;81,473;9,922
21.03.2026;10:39:00;640;158,676;158;91,278;-3,891;81,24;10,038
21.03.2026;10:40:00;641;158,529;158;91,376;-3,349;81,392;9,983
21.03.2026;10:41:00;642;158,721;158;91,278;-3,071;81,508;9,77
21.03.2026;10:42:00;643;158,358;158;91,454;-2,881;81,934;9,519
21.03.2026;10:43:00;644;158,43;158;91,395;-2,895;82,303;9,092
21.03.2026;10:44:00;645;158,47;158;91,258;-2,778;82,771;8,488
21.03.2026;10:45:00;646;158,521;158;91,141;-2,983;82,965;8,176
21.03.2026;10:46:00;647;158,58;158;91,395;-3,291;83,267;8,128
21.03.2026;10:47:00;648;158,5;158;91,434;-3,071;83,307;8,128
21.03.2026;10:48:00;649;158,51;158;91,2;-2,983;83,09;8,109
21.03.2026;10:49:00;650;158,54;158;91,258;-3,071;83,003;8,256
21.03.2026;10:50:00;651;158,46;158;91,532;-2,881;82,806;8,726
21.03.2026;10:51:00;652;158,598;158;91,317;-3,349;81,621;9,696
21.03.2026;10:52:00;653;158,598;158;91,239;-3,423;80,432;10,807
21.03.2026;10:53:00;654;158,42;158;91,278;-2,148;79,64;11,637
21.03.2026;10:54:00;655;158,42;158;91,278;-2,617;79,25;12,028
21.03.2026;10:55:00;656;158,308;158;91,278;-0,229;79,213;12,065
21.03.2026;10:56:00;657;158,308;158;91,278;-1,958;79,457;11,821
21.03.2026;10:57:00;658;158,308;158;91,258;-1,87;79,7;11,558
21.03.2026;10:58:00;659;158,406;158;91,141;-1,958;79,998;11,143
21.03.2026;10:59:00;660;158,393;158;91,141;-2,031;81,066;10,075
21.03.2026;11:00:00;661;158,212;158;91,219;-0,449;82,03;9,19
21.03.2026;11:01:00;662;158,393;158;89,461;-0,654;81,065;8,396
21.03.2026;11:02:00;663;158,433;158;84,676;-0,712;76,835;7,841
21.03.2026;11:03:00;664;158,222;158;84,91;-0,712;76,807;8,103
21.03.2026;11:04:00;665;158,222;158;85,574;-1,196;76,922;8,653
21.03.2026;11:05:00;666;158,246;158;85,809;-0,859;76,826;8,982
21.03.2026;11:06:00;667;158,481;158;86,336;-3,481;76,853;9,483
21.03.2026;11:07:00;668;158,42;158;87,078;-2,544;76,875;10,203
21.03.2026;11:08:00;669;158,478;158;86,922;-2,881;76,786;10,136
21.03.2026;11:09:00;670;158,324;158;86,238;-1,284;77,073;9,165
21.03.2026;11:10:00;671;158,377;158;85,32;-1,635;76,857;8,463
21.03.2026;11:11:00;672;158,377;158;81,863;-1,298;73,467;8,396
21.03.2026;11:12:00;673;158,377;158;78,679;-1,357;70,039;8,64
21.03.2026;11:13:00;674;158,481;158;79,128;-1,987;70,158;8,97
21.03.2026;11:14:00;675;158,51;158;79,109;-3,188;70,365;8,744
21.03.2026;11:15:00;676;158,18;158;78,132;-0,786;70,255;7,877
21.03.2026;11:16:00;677;158,369;158;76,98;-1,87;70,116;6,864
21.03.2026;11:17:00;678;158,454;158;76,98;-2,309;70,97;6,009
21.03.2026;11:18:00;679;158,409;158;76,101;-2,148;70,274;5,826
21.03.2026;11:19:00;680;158,42;158;76,237;-2,119;70,179;6,058
21.03.2026;11:20:00;681;158,489;158;76,667;-2,793;70,145;6,522
21.03.2026;11:21:00;682;158,489;158;76,902;-3,1;70,013;6,888
21.03.2026;11:22:00;683;158,38;158;78,113;-2,221;70,565;7,548
21.03.2026;11:23:00;684;158,265;158;82,781;-2,778;74,214;8,567
21.03.2026;11:24:00;685;158,204;158;86,043;-0,859;76,805;9,239
21.03.2026;11:25:00;686;158,222;158;85,828;-0,859;76,919;8,909
21.03.2026;11:26:00;687;158,334;158;85,633;-2,968;77,054;8,579
21.03.2026;11:27:00;688;158,22;158;86,238;-0,947;77,305;8,933
21.03.2026;11:28:00;689;158,284;158;89,657;-3,174;80,266;9,391
21.03.2026;11:29:00;690;158,201;158;90,418;-1,767;80,447;9,971
21.03.2026;11:30:00;691;158,369;158;90,965;-2,895;80,347;10,618
21.03.2026;11:31:00;692;158,236;158;91,122;-2,236;79,948;11,174
21.03.2026;11:32:00;693;158,236;158;91,376;-1,928;79,628;11,747
21.03.2026;11:33:00;694;158,278;158;91,278;-2,045;78,768;12,51
21.03.2026;11:34:00;695;158,414;158;91,258;-2,295;77,24;14,018
21.03.2026;11:35:00;696;158,414;158;91,258;-2,207;76,142;15,117
21.03.2026;11:36:00;697;158,396;158;91,161;-2,295;75,214;15,947
21.03.2026;11:37:00;698;158,396;158;91,336;-2,089;74,95;16,386
21.03.2026;11:38:00;699;158,302;158;91,258;-2,06;73,846;17,412
21.03.2026;11:39:00;700;158,332;158;91,161;-0,156;73,45;17,711
21.03.2026;11:40:00;701;158,238;158;91,063;-1,972;74,164;16,899
21.03.2026;11:41:00;702;158,238;158;91,122;-1,752;74,998;16,124
21.03.2026;11:42:00;703;158,052;158;91,063;-1,24;75,629;15,434
21.03.2026;11:43:00;704;158,198;158;91,297;-1,108;75,821;15,477
21.03.2026;11:44:00;705;158,025;158;91,258;-0,126;75,916;15,343
21.03.2026;11:45:00;706;158,145;158;91,317;-0,361;75,913;15,404
21.03.2026;11:46:00;707;158,209;158;91,415;0,738;74,766;16,649
21.03.2026;11:47:00;708;158,209;158;91,258;-0,273;73,676;17,583
21.03.2026;11:48:00;709;158,201;158;91,415;-1,181;72,941;18,474
21.03.2026;11:49:00;710;158,201;158;91,395;-0,976;72,366;19,029
21.03.2026;11:50:00;711;158,23;158;91,18;-1,064;71,437;19,744
21.03.2026;11:51:00;712;158,329;158;91,102;-2,221;71,169;19,933
21.03.2026;11:52:00;713;158,222;158;91,415;-0,229;71,982;19,432
21.03.2026;11:53:00;714;158,289;158;91,395;-1,782;71,798;19,597
21.03.2026;11:54:00;715;158,289;158;91,258;-1,752;71,911;19,347
21.03.2026;11:55:00;716;158,289;158;91,356;-1,621;72,18;19,176
21.03.2026;11:56:00;717;158,486;158;91,18;-2,881;72,273;18,907
21.03.2026;11:57:00;718;158,42;158;91,317;-2,778;73,185;18,132
21.03.2026;11:58:00;719;158,273;158;91,297;-1,782;73,428;17,87
21.03.2026;11:59:00;720;158,265;158;91,278;-1,752;73,036;18,242
21.03.2026;12:00:00;721;158,265;158;91,258;-1,694;72,748;18,511
21.03.2026;12:01:00;722;158,316;158;91,395;-1,87;71,474;19,921
21.03.2026;12:02:00;723;158,249;158;91,415;-0,727;68,778;22,637
21.03.2026;12:03:00;724;158,249;158;91,395;-1,445;65,676;25,72
21.03.2026;12:04:00;725;158,214;158;91,415;-0,317;64,755;26,66
21.03.2026;12:05:00;726;158,302;158;91,415;-2,119;64,102;27,313
21.03.2026;12:06:00;727;158,126;158;91,161;-0,229;64,22;26,94
21.03.2026;12:07:00;728;157,97;158;91,415;0,02;64,596;26,818
21.03.2026;12:08:00;729;158,081;158;91,278;-0,317;64,844;26,434
21.03.2026;12:09:00;730;158,081;158;91,317;-0,463;65,097;26,22
21.03.2026;12:10:00;731;157,857;158;91,395;0,914;65,535;25,86
21.03.2026;12:11:00;732;158,086;158;91,415;-0,214;64,621;26,794
21.03.2026;12:12:00;733;158,052;158;91,434;-0,038;63,328;28,106
21.03.2026;12:13:00;734;158,006;158;91,258;-0,185;62,798;28,46
21.03.2026;12:14:00;735;157,857;158;91,376;-0,126;63,159;28,216
21.03.2026;12:15:00;736;157,996;158;91,532;-0,126;62,583;28,949
21.03.2026;12:16:00;737;158,081;158;91,493;-0,961;60,829;30,664
21.03.2026;12:17:00;738;158,028;158;91,473;-0,39;57,861;33,612
21.03.2026;12:18:00;739;158,22;158;91,473;-0,024;54,333;37,14
21.03.2026;12:19:00;740;158,236;158;91,551;-1,489;52,922;38,63
21.03.2026;12:20:00;741;158,236;158;91,258;-1,152;54,594;36,664
21.03.2026;12:21:00;742;158,236;158;92,411;-2,002;57,584;34,827
21.03.2026;12:22:00;743;158,332;158;91,688;-2,031;57,429;34,259
21.03.2026;12:23:00;744;158,321;158;91,629;-1,767;57,682;33,948
21.03.2026;12:24:00;745;158,321;158;82,566;-4,258;80,866;1,7
21.03.2026;12:25:00;746;157,673;158;94,423;1,295;86,71;7,712
21.03.2026;12:26:00;747;158,185;158;90,379;-2,866;87,013;3,366
21.03.2026;12:27:00;748;158,31;158;87,567;-0,756;87,002;0,565
21.03.2026;12:28:00;749;158,076;158;91,122;-0,815;87,42;3,702
21.03.2026;12:29:00;750;158,161;158;92,86;-0,917;83,561;9,3
21.03.2026;12:30:00;751;158,137;158;75,964;2,965;75,43;0,534
21.03.2026;12:31:00;752;158,334;158;84,48;-3,291;78,398;6,083
21.03.2026;12:32:00;753;158,262;158;90,321;-0,932;78,708;11,613
21.03.2026;12:33:00;754;158,268;158;90,575;-2,734;73,395;17,18
