BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;YAHYALI-2_RES;;;;;;;
21.03.2026;12:34:00;755;158,308;158;90,262;-1,796;67,503;22,759
21.03.2026;12:35:00;756;158,308;158;89,559;-11,993;61,3;28,259
21.03.2026;12:36:00;757;157,745;158;90,516;-0,273;57,13;33,386
21.03.2026;12:37:00;758;158,145;158;90,243;-1,987;56,814;33,429
21.03.2026;12:38:00;759;158,148;158;91,434;-0,551;57,914;33,521
21.03.2026;12:39:00;760;157,894;158;91,473;1,016;57,428;34,045
21.03.2026;12:40:00;761;157,964;158;91,239;-0,038;58,097;33,142
21.03.2026;12:41:00;762;157,964;158;91,415;0,284;57,778;33,637
21.03.2026;12:42:00;763;158,033;158;91,395;0,841;57,191;34,204
21.03.2026;12:43:00;764;158,022;158;91,395;-0,39;56,3;35,095
21.03.2026;12:44:00;765;158,172;158;91,376;-1,166;56,836;34,54
21.03.2026;12:45:00;766;158,204;158;91,297;-1,767;54,145;37,152
21.03.2026;12:46:00;767;158,321;158;91,415;-2,5;53,823;37,592
21.03.2026;12:47:00;768;158,172;158;91,532;-0,61;52,2;39,332
21.03.2026;12:48:00;769;158,15;158;91,415;-0,903;50,423;40,992
21.03.2026;12:49:00;770;158,15;158;91,297;-0,668;49,256;42,042
21.03.2026;12:50:00;771;158,294;158;90,536;-2,881;52,779;37,757
21.03.2026;12:51:00;772;158,46;158;60,377;-1,445;59,8;0,577
21.03.2026;12:52:00;773;158,134;158;69,928;-1,591;64,34;5,588
21.03.2026;12:53:00;774;158,308;158;80,496;-3,174;68,919;11,576
21.03.2026;12:54:00;775;158,046;158;89,461;-2,881;73,521;15,941
21.03.2026;12:55:00;776;158,094;158;90,692;-0,903;74,391;16,301
21.03.2026;12:56:00;777;158,094;158;90,106;-0,859;74,36;15,745
21.03.2026;12:57:00;778;158,094;158;90,555;-0,244;74,364;16,191
21.03.2026;12:58:00;779;157,87;158;90,809;-0,976;77,469;13,34
21.03.2026;12:59:00;780;157,633;158;82,156;3,082;82,025;0,131
21.03.2026;13:00:00;781;157,633;158;87,156;0,914;86,567;0,589
21.03.2026;13:01:00;782;157,589;158;90,516;0,943;90,238;0,278
21.03.2026;13:02:00;783;157,931;158;90,243;2,701;89,519;0,723
21.03.2026;13:03:00;784;157,894;158;90,536;0,782;89,501;1,035
21.03.2026;13:04:00;785;157,894;158;92,001;-0,2;90,533;1,468
21.03.2026;13:05:00;786;157,964;158;91,2;0,841;90,348;0,852
21.03.2026;13:06:00;787;157,964;158;90,731;0,753;90,044;0,687
21.03.2026;13:07:00;788;158,137;158;91,395;-1,987;88,706;2,689
21.03.2026;13:08:00;789;158,396;158;91,844;-3,1;90,279;1,566
21.03.2026;13:09:00;790;158,201;158;83,621;3,463;81,085;2,536
21.03.2026;13:10:00;791;158,217;158;78,972;-0,961;70,417;8,555
21.03.2026;13:11:00;792;158,166;158;88,817;-2,91;74,317;14,5
21.03.2026;13:12:00;793;158,257;158;91,571;-1,987;74,489;17,082
21.03.2026;13:13:00;794;158,316;158;91,493;-1,87;74,404;17,088
21.03.2026;13:14:00;795;158,486;158;91,454;-3,1;74,359;17,094
21.03.2026;13:15:00;796;158,268;158;91,551;-0,331;74,469;17,082
21.03.2026;13:16:00;797;158,324;158;91,551;-2,133;74,481;17,07
21.03.2026;13:17:00;798;158,268;158;91,415;-1,914;74,363;17,052
21.03.2026;13:18:00;799;158,268;158;91,512;-1,884;74,43;17,082
21.03.2026;13:19:00;800;158,268;158;88,114;-0,317;70,531;17,583
21.03.2026;13:20:00;801;158,06;158;91,415;-0,244;70,353;21,062
21.03.2026;13:21:00;802;157,993;158;91,415;0,738;70,34;21,074
21.03.2026;13:22:00;803;158,161;158;91,317;-2,837;70,249;21,068
21.03.2026;13:23:00;804;158,318;158;91,278;-2,002;70,191;21,087
21.03.2026;13:24:00;805;158,318;158;91,415;-2,002;70,34;21,074
21.03.2026;13:25:00;806;158,438;158;91,59;-2,881;70,516;21,074
21.03.2026;13:26:00;807;158,508;158;91,493;-2,881;70,418;21,074
21.03.2026;13:27:00;808;158,449;158;91,395;-2,793;70,315;21,08
21.03.2026;13:28:00;809;158,54;158;91,571;-3,291;70,49;21,08
21.03.2026;13:29:00;810;158,001;158;91,415;0,723;70,334;21,08
21.03.2026;13:30:00;811;158,27;158;91,454;-1,958;70,385;21,068
21.03.2026;13:31:00;812;158,366;158;91,395;-2,031;70,315;21,08
21.03.2026;13:32:00;813;158,348;158;91,434;-1,958;70,36;21,074
21.03.2026;13:33:00;814;158,462;158;91,473;-1,137;70,381;21,093
21.03.2026;13:34:00;815;158,31;158;91,434;-1,943;70,36;21,074
21.03.2026;13:35:00;816;158,34;158;91,551;-2,002;70,477;21,074
21.03.2026;13:36:00;817;158,686;158;91,415;-3,76;70,334;21,08
21.03.2026;13:37:00;818;158,513;158;91,415;-3,042;70,346;21,068
21.03.2026;13:38:00;819;158,526;158;91,434;-3,144;70,354;21,08
21.03.2026;13:39:00;820;158,585;158;91,571;-3,32;70,497;21,074
21.03.2026;13:40:00;821;158,508;158;91,434;-3,027;70,36;21,074
21.03.2026;13:41:00;822;158,468;158;91,571;-2,881;70,509;21,062
21.03.2026;13:42:00;823;158,468;158;91,571;-2,939;70,509;21,062
21.03.2026;13:43:00;824;158,604;158;91,551;-3,32;70,471;21,08
21.03.2026;13:44:00;825;158,478;158;91,512;-3,027;70,432;21,08
21.03.2026;13:45:00;826;158,478;158;91,415;-2,968;70,334;21,08
21.03.2026;13:46:00;827;158,62;158;91,415;-3,276;70,34;21,074
21.03.2026;13:47:00;828;158,62;158;91,473;-3,569;70,411;21,062
21.03.2026;13:48:00;829;158,62;158;91,415;-3,525;70,359;21,056
21.03.2026;13:49:00;830;158,5;158;91,356;-3,056;70,422;20,934
21.03.2026;13:50:00;831;158,508;158;91,024;-2,881;70,346;20,678
21.03.2026;13:51:00;832;158,508;158;91,395;-2,983;70,504;20,891
21.03.2026;13:52:00;833;158,478;158;91,434;-3,027;70,384;21,05
21.03.2026;13:53:00;834;158,484;158;91,434;-2,998;70,354;21,08
21.03.2026;13:54:00;835;158,534;158;91,551;-3,1;70,471;21,08
21.03.2026;13:55:00;836;158,465;158;91,395;-2,734;70,321;21,074
21.03.2026;13:56:00;837;158,59;158;91,415;-1,166;70,34;21,074
21.03.2026;13:57:00;838;158,35;158;91,395;-1,416;70,315;21,08
21.03.2026;13:58:00;839;158,478;158;91,395;-2,763;70,315;21,08
21.03.2026;13:59:00;840;158,446;158;91,629;-2,837;70,561;21,068
21.03.2026;14:00:00;841;158,486;158;91,434;-2,91;70,348;21,087
21.03.2026;14:01:00;842;158,369;158;91,258;-1,606;70,19;21,068
21.03.2026;14:02:00;843;158,438;158;91,415;-2,954;70,34;21,074
21.03.2026;14:03:00;844;158,508;158;91,278;-1,166;70,21;21,068
21.03.2026;14:04:00;845;158,508;158;91,551;-2,983;70,471;21,08
21.03.2026;14:05:00;846;158,494;158;91,551;-2,983;70,477;21,074
21.03.2026;14:06:00;847;158,305;158;91,571;-1,826;70,497;21,074
21.03.2026;14:07:00;848;158,305;158;91,551;-1,87;70,471;21,08
21.03.2026;14:08:00;849;158,302;158;91,493;-1,796;70,431;21,062
21.03.2026;14:09:00;850;158,345;158;91,434;-1,884;70,366;21,068
21.03.2026;14:10:00;851;158,345;158;91,532;-2,426;70,451;21,08
21.03.2026;14:11:00;852;158,172;158;91,415;-0,126;70,334;21,08
21.03.2026;14:12:00;853;158,518;158;91,434;-3,467;70,366;21,068
21.03.2026;14:13:00;854;158,254;158;91,376;-1,855;70,301;21,074
21.03.2026;14:14:00;855;158,254;158;91,434;-1,958;70,354;21,08
21.03.2026;14:15:00;856;158,428;158;91,415;-2,265;70,34;21,074
21.03.2026;14:16:00;857;158,409;158;91,493;-2,646;70,425;21,068
21.03.2026;14:17:00;858;158,422;158;91,415;-2,133;70,34;21,074
21.03.2026;14:18:00;859;158,422;158;91,395;-2,69;70,315;21,08
21.03.2026;14:19:00;860;158,558;158;91,415;-3,32;70,346;21,068
21.03.2026;14:20:00;861;158,468;158;91,473;-3,086;70,405;21,068
21.03.2026;14:21:00;862;158,574;158;91,473;-3,291;70,405;21,068
21.03.2026;14:22:00;863;158,636;158;91,571;-3,73;70,503;21,068
21.03.2026;14:23:00;864;158,806;158;91,61;-4,624;70,523;21,087
21.03.2026;14:24:00;865;158,529;158;91,415;-3,232;70,34;21,074
21.03.2026;14:25:00;866;158,767;158;91,415;-4,155;70,34;21,074
21.03.2026;14:26:00;867;158,721;158;91,688;-4,184;70,62;21,068
21.03.2026;14:27:00;868;158,641;158;91,434;-3,745;70,354;21,08
21.03.2026;14:28:00;869;158,486;158;91,551;-2,602;70,483;21,068
21.03.2026;14:29:00;870;158,572;158;91,415;-3,379;70,34;21,074
21.03.2026;14:30:00;871;158,657;158;91,415;-3,818;70,334;21,08
21.03.2026;14:31:00;872;158,668;158;91,395;-3,877;70,327;21,068
21.03.2026;14:32:00;873;158,724;158;91,356;-4,023;70,282;21,074
21.03.2026;14:33:00;874;158,574;158;91,434;-3,598;70,366;21,068
21.03.2026;14:34:00;875;158,55;158;91,415;-3,291;70,353;21,062
21.03.2026;14:35:00;876;158,671;158;91,493;-4,038;70,406;21,087
21.03.2026;14:36:00;877;158,745;158;91,512;-4,463;70,438;21,074
21.03.2026;14:37:00;878;158,881;158;91,415;-5,166;70,359;21,056
21.03.2026;14:38:00;879;158,561;158;91,415;-3,54;70,346;21,068
21.03.2026;14:39:00;880;158,713;158;91,395;-4,331;70,321;21,074
21.03.2026;14:40:00;881;158,489;158;91,395;-2,895;70,333;21,062
21.03.2026;14:41:00;882;158,724;158;91,454;-4,228;70,373;21,08
21.03.2026;14:42:00;883;158,494;158;91,395;-2,968;70,321;21,074
21.03.2026;14:43:00;884;158,625;158;91,395;-3,803;70,321;21,074
21.03.2026;14:44:00;885;158,737;158;91,415;-4,184;70,334;21,08
21.03.2026;14:45:00;886;158,345;158;91,415;-2,016;70,334;21,08
21.03.2026;14:46:00;887;158,596;158;91,493;-4,038;70,418;21,074
21.03.2026;14:47:00;888;158,596;158;91,356;-3,51;70,288;21,068
21.03.2026;14:48:00;889;158,358;158;91,258;-2,031;70,184;21,074
21.03.2026;14:49:00;890;158,468;158;91,493;-3,188;70,431;21,062
21.03.2026;14:50:00;891;158,457;158;91,415;-2,734;70,346;21,068
21.03.2026;14:51:00;892;158,195;158;91,415;-1,767;70,346;21,068
21.03.2026;14:52:00;893;158,449;158;91,395;-2,602;70,327;21,068
21.03.2026;14:53:00;894;158,756;158;91,493;-4,785;70,431;21,062
21.03.2026;14:54:00;895;158,756;158;91,395;-4,521;70,333;21,062
21.03.2026;14:55:00;896;158,647;158;91,356;-3,554;70,282;21,074
21.03.2026;14:56:00;897;158,398;158;91,297;-1,87;70,223;21,074
21.03.2026;14:57:00;898;158,481;158;91,415;-3,203;70,334;21,08
21.03.2026;14:58:00;899;158,51;158;91,454;-3,628;70,379;21,074
21.03.2026;14:59:00;900;158,452;158;91,415;-2,807;70,353;21,062
21.03.2026;15:00:00;901;158,625;158;91,395;-4,038;70,333;21,062
21.03.2026;15:01:00;902;158,625;158;91,415;-3,291;70,334;21,08
21.03.2026;15:02:00;903;158,332;158;91,376;-0,903;70,301;21,074
21.03.2026;15:03:00;904;158,444;158;91,395;-2,734;70,327;21,068
21.03.2026;15:04:00;905;158,532;158;91,532;-3,745;70,464;21,068
21.03.2026;15:05:00;906;158,542;158;91,512;-3,144;70,444;21,068
21.03.2026;15:06:00;907;158,542;158;91,297;-3,188;70,302;20,995
21.03.2026;15:07:00;908;158,542;158;90,985;-2,807;70,387;20,598
21.03.2026;15:08:00;909;158,486;158;91,161;-3,027;70,471;20,69
21.03.2026;15:09:00;910;158,75;158;91,415;-4,228;71,445;19,969
21.03.2026;15:10:00;911;158,681;158;91,415;-3,979;71,409;20,006
21.03.2026;15:11:00;912;158,665;158;91,395;-3,891;71,401;19,994
21.03.2026;15:12:00;913;158,382;158;91,278;-2,031;71,376;19,902
21.03.2026;15:13:00;914;158,513;158;90,751;-3,408;71,806;18,944
21.03.2026;15:14:00;915;158,513;158;91,551;-3,349;72,693;18,859
21.03.2026;15:15:00;916;158,588;158;91,258;-3,335;72,369;18,889
21.03.2026;15:16:00;917;158,414;158;91,336;-1,65;72,478;18,859
21.03.2026;15:17:00;918;158,59;158;91,395;-3,569;72,579;18,816
21.03.2026;15:18:00;919;158,548;158;91,395;-2,705;72,555;18,84
21.03.2026;15:19:00;920;158,548;158;91,239;-2,968;72,521;18,718
21.03.2026;15:20:00;921;158,598;158;90,946;-3,525;72,49;18,456
21.03.2026;15:21:00;922;158,636;158;90,887;-3,657;73,524;17,363
21.03.2026;15:22:00;923;158,716;158;91,473;-4,272;74,476;16,997
21.03.2026;15:23:00;924;158,822;158;91,512;-4,785;74,497;17,015
21.03.2026;15:24:00;925;158,86;158;91,551;-4,77;74,536;17,015
21.03.2026;15:25:00;926;158,812;158;91,551;-4,756;74,524;17,027
21.03.2026;15:26:00;927;158,812;158;91,551;-4,624;74,512;17,04
21.03.2026;15:27:00;928;158,812;158;91,532;-4,858;74,474;17,058
21.03.2026;15:28:00;929;158,726;158;91,551;-4,272;74,463;17,088
21.03.2026;15:29:00;930;158,737;158;91,454;-4,272;74,378;17,076
21.03.2026;15:30:00;931;158,78;158;91,649;-4,624;74,518;17,131
21.03.2026;15:31:00;932;158,78;158;91,688;-4,404;74,569;17,119
21.03.2026;15:32:00;933;158,697;158;91,571;-4,316;74,458;17,113
21.03.2026;15:33:00;934;158,785;158;91,473;-4,624;74,336;17,137
21.03.2026;15:34:00;935;158,796;158;91,688;-4,419;74,551;17,137
21.03.2026;15:35:00;936;158,686;158;91,708;-4,184;74,577;17,131
21.03.2026;15:36:00;937;158,593;158;91,629;-3,891;74,492;17,137
21.03.2026;15:37:00;938;158,708;158;91,571;-3,994;74,452;17,119
21.03.2026;15:38:00;939;158,719;158;91,551;-4,096;74,42;17,131
21.03.2026;15:39:00;940;158,777;158;91,551;-4,463;74,42;17,131
21.03.2026;15:40:00;941;158,729;158;91,512;-4,214;74,375;17,137
21.03.2026;15:41:00;942;158,721;158;91,551;-4,184;74,42;17,131
21.03.2026;15:42:00;943;158,689;158;91,415;-3,935;74,296;17,119
21.03.2026;15:43:00;944;158,689;158;91,434;-3,935;74,303;17,131
21.03.2026;15:44:00;945;158,665;158;91,434;-3,76;74,303;17,131
21.03.2026;15:45:00;946;158,964;158;91,415;-5,327;74,277;17,137
21.03.2026;15:46:00;947;158,897;158;91,493;-5,122;74,368;17,125
21.03.2026;15:47:00;948;158,897;158;91,395;-5,122;74,264;17,131
21.03.2026;15:48:00;949;158,841;158;91,551;-4,888;74,42;17,131
21.03.2026;15:49:00;950;158,697;158;91,551;-4,155;74,426;17,125
21.03.2026;15:50:00;951;158,798;158;91,434;-4,609;74,309;17,125
21.03.2026;15:51:00;952;158,716;158;91,551;-4,199;74,426;17,125
21.03.2026;15:52:00;953;158,716;158;91,571;-4,14;74,44;17,131
21.03.2026;15:53:00;954;158,774;158;91,473;-4,463;74,391;17,082
21.03.2026;15:54:00;955;158,774;158;91,415;-4,477;74,43;16,985
21.03.2026;15:55:00;956;158,66;158;90,965;-3,891;74,402;16,563
21.03.2026;15:56:00;957;158,665;158;90,399;-3,76;74,22;16,179
21.03.2026;15:57:00;958;158,537;158;90,262;-3,745;74,407;15,855
21.03.2026;15:58:00;959;158,689;158;91,551;-3,906;76,282;15,269
21.03.2026;15:59:00;960;158,486;158;90,965;-2,338;76,142;14,824
21.03.2026;16:00:00;961;159,044;157;90,985;-5,928;76,424;14,561
21.03.2026;16:01:00;962;158,412;157;91,258;-8,081;76,465;14,793
21.03.2026;16:02:00;963;158,412;157;92,274;-8,169;76,352;15,922
21.03.2026;16:03:00;964;158,516;157;92,157;-8,828;75,41;16,747
21.03.2026;16:04:00;965;158,465;157;92,274;-8,535;75,344;16,93
21.03.2026;16:05:00;966;158,676;157;90,399;-8,594;74,464;15,935
21.03.2026;16:06:00;967;158,676;157;89,129;-9,517;74,36;14,769
21.03.2026;16:07:00;968;158,569;157;88,66;-8,828;74,429;14,232
21.03.2026;16:08:00;969;158,529;157;90,106;-9,253;76,216;13,89
21.03.2026;16:09:00;970;158,529;157;89,52;-8,696;76,411;13,108
21.03.2026;16:10:00;971;158,481;157;91,551;-8,872;78,492;13,06
21.03.2026;16:11:00;972;158,382;157;91,551;-8,11;78,528;13,023
21.03.2026;16:12:00;973;158,705;157;90,965;-9,839;78,339;12,626
21.03.2026;16:13:00;974;158,62;157;90,614;-9,18;78,415;12,199
21.03.2026;16:14:00;975;158,7;157;89,832;-10,103;78,409;11,424
21.03.2026;16:15:00;976;158,74;157;89,52;-10,015;78,23;11,289
21.03.2026;16:16:00;977;158,806;157;89,071;-10,425;78,495;10,575
21.03.2026;16:17:00;978;158,806;157;88,836;-10,411;78,353;10,484
21.03.2026;16:18:00;979;158,684;157;89,129;-9,59;78,328;10,801
21.03.2026;16:19:00;980;158,59;157;90,965;-9,605;80,366;10,6
21.03.2026;16:20:00;981;158,58;157;90,692;-9,224;80,208;10,484
21.03.2026;16:21:00;982;158,625;157;91,122;-9,4;80,375;10,746
21.03.2026;16:22:00;983;158,524;157;91,336;-8,682;80,358;10,978
21.03.2026;16:23:00;984;158,524;157;91,688;-8,872;80,392;11,296
21.03.2026;16:24:00;985;158,524;157;91,571;-8,814;80,263;11,308
21.03.2026;16:25:00;986;158,518;157;91,434;-8,667;80,316;11,119
21.03.2026;16:26:00;987;158,517;157;91,258;-8,594;80,39;10,868
21.03.2026;16:27:00;988;158,381;157;90,985;-8,96;80,397;10,588
21.03.2026;16:28:00;989;158,412;157;90,301;-7,949;80,19;10,111
21.03.2026;16:29:00;990;158,428;157;90,028;-8,213;80,374;9,654
21.03.2026;16:30:00;991;158,569;157;90,985;-9,253;81,075;9,91
21.03.2026;16:31:00;992;158,537;157;91,688;-9,004;81,351;10,337
21.03.2026;16:32:00;993;158,372;157;91,981;-7,964;81,314;10,667
21.03.2026;16:33:00;994;158,417;157;90,262;-8,023;79,394;10,868
21.03.2026;16:34:00;995;158,417;157;90,204;-7,993;79,354;10,85
21.03.2026;16:35:00;996;158,348;157;90,223;-7,788;79,428;10,795
21.03.2026;16:36:00;997;158,433;157;90,262;-8,11;79,559;10,703
21.03.2026;16:37:00;998;158,488;157;89,852;-8,096;79,356;10,496
21.03.2026;16:38:00;999;158,518;157;89,676;-8,682;79,467;10,209
21.03.2026;16:39:00;1000;158,518;157;89,149;-8,667;79,391;9,757
21.03.2026;16:40:00;1001;158,508;157;88,914;-8,609;79,499;9,416
21.03.2026;16:41:00;1002;158,382;157;88,641;-7,861;79,567;9,074
21.03.2026;16:42:00;1003;158,3;157;89,539;-7,671;80,618;8,921
21.03.2026;16:43:00;1004;158,206;157;90,536;-7,1;81,431;9,104
21.03.2026;16:44:00;1005;158,206;157;90,399;-7,026;81,356;9,043
21.03.2026;16:45:00;1006;158,102;157;90,282;-6,367;81,312;8,97
21.03.2026;16:46:00;1007;158,105;157;90,262;-6,367;81,359;8,903
21.03.2026;16:47:00;1008;158,044;157;90,106;-5,986;81,234;8,872
21.03.2026;16:48:00;1009;158,001;157;91,102;-5,928;82,285;8,817
21.03.2026;16:49:00;1010;157,985;157;91,043;-5,752;82,464;8,579
21.03.2026;16:50:00;1011;158,054;157;90,692;-6,03;82,387;8,305
21.03.2026;16:51:00;1012;158,217;157;90,555;-7,012;82,501;8,054
21.03.2026;16:52:00;1013;157,988;157;90,262;-5,635;82,367;7,896
21.03.2026;16:53:00;1014;158,177;157;90,145;-6,792;82,353;7,792
21.03.2026;16:54:00;1015;158,03;157;89,93;-5,913;82,468;7,462
21.03.2026;16:55:00;1016;158,164;157;89,637;-6,66;82,382;7,255
21.03.2026;16:56:00;1017;158,022;157;92,313;-6,616;85,229;7,084
21.03.2026;16:57:00;1018;158,022;157;91,415;-5,928;84,41;7,004
21.03.2026;16:58:00;1019;157,98;157;91,336;-6,543;84,32;7,017
21.03.2026;16:59:00;1020;157,932;157;91,336;-5,312;84,32;7,017
21.03.2026;17:00:00;1021;157,945;157;91,336;-5,488;84,448;6,888
21.03.2026;17:01:00;1022;158,017;157;91,161;-5,928;84,376;6,785
21.03.2026;17:02:00;1023;158,025;157;90,985;-5,884;84,31;6,675
21.03.2026;17:03:00;1024;157,951;157;91,102;-6,074;84,446;6,656
21.03.2026;17:04:00;1025;158,001;157;90,985;-5,723;84,353;6,632
21.03.2026;17:05:00;1026;158,092;157;91,219;-6,294;84,502;6,718
21.03.2026;17:06:00;1027;158,105;157;91,2;-6,309;84,409;6,791
21.03.2026;17:07:00;1028;158,19;157;90,965;-6,807;84,333;6,632
21.03.2026;17:08:00;1029;158,19;157;90,77;-6,836;84,272;6,498
21.03.2026;17:09:00;1030;158,273;157;91,18;-5,796;84,408;6,772
21.03.2026;17:10:00;1031;158,185;157;91,629;-6,895;84,515;7,114
21.03.2026;17:11:00;1032;158,308;157;91,629;-7,524;84,424;7,206
21.03.2026;17:12:00;1033;158,265;157;91,415;-7,349;84,313;7,102
21.03.2026;17:13:00;1034;158,302;157;91,297;-7,51;84,281;7,017
21.03.2026;17:14:00;1035;158,169;157;90,985;-6,646;84,347;6,638
21.03.2026;17:15:00;1036;158,222;157;90,672;-7,144;84,297;6,376
21.03.2026;17:16:00;1037;158,19;157;90,672;-6,792;84,37;6,302
21.03.2026;17:17:00;1038;158,15;157;90,633;-6,514;84,508;6,125
21.03.2026;17:18:00;1039;158,089;157;88,953;-6,147;83,017;5,936
21.03.2026;17:19:00;1040;158,276;157;88,758;-7,51;82,846;5,912
21.03.2026;17:20:00;1041;158,06;157;89,93;-6,396;83,841;6,089
21.03.2026;17:21:00;1042;158,094;157;90,438;-6,616;84,258;6,18
21.03.2026;17:22:00;1043;158,076;157;90,34;-6,44;84,471;5,869
21.03.2026;17:23:00;1044;158,089;157;90,106;-6,235;84,408;5,698
21.03.2026;17:24:00;1045;158,076;157;89,852;-6,25;84,386;5,466
21.03.2026;17:25:00;1046;158,036;157;89,676;-5,796;84,35;5,326
21.03.2026;17:26:00;1047;158,017;157;89,52;-5,825;84,396;5,124
21.03.2026;17:27:00;1048;158,172;157;89,051;-6,675;84,195;4,856
21.03.2026;17:28:00;1049;158,193;157;89,149;-6,924;84,433;4,715
21.03.2026;17:29:00;1050;157,964;157;88,797;-5,576;84,369;4,429
21.03.2026;17:30:00;1051;157,937;157;88,524;-5,356;84,339;4,184
21.03.2026;17:31:00;1052;157,777;157;90,829;-5,005;86,858;3,971
21.03.2026;17:32:00;1053;157,777;157;90,711;-4,741;86,948;3,763
21.03.2026;17:33:00;1054;157,894;157;89,95;-5,063;86,321;3,629
21.03.2026;17:34:00;1055;157,627;157;90,536;-4,184;87,047;3,488
21.03.2026;17:35:00;1056;157,691;157;89,872;-4,184;86,523;3,348
21.03.2026;17:36:00;1057;157,713;157;88,68;-3,393;85,454;3,226
21.03.2026;17:37:00;1058;157,713;157;90,184;-4,258;87,05;3,134
21.03.2026;17:38:00;1059;157,718;157;90,399;-4,463;87,295;3,104
21.03.2026;17:39:00;1060;157,739;157;90,243;-4,404;87,206;3,037
21.03.2026;17:40:00;1061;157,833;157;90,106;-4,931;87,106;3
21.03.2026;17:41:00;1062;157,841;157;89,676;-4,873;86,694;2,982
21.03.2026;17:42:00;1063;157,833;157;88,66;-4,595;85,709;2,951
21.03.2026;17:43:00;1064;157,705;157;88,367;-4,331;85,453;2,915
21.03.2026;17:44:00;1065;157,716;157;89,188;-4,258;86,328;2,86
21.03.2026;17:45:00;1066;157,716;157;90,047;-2,866;87,249;2,799
21.03.2026;17:46:00;1067;157,558;157;88,66;-2,998;86,002;2,658
21.03.2026;17:47:00;1068;157,558;157;89,071;-2,998;86,51;2,561
21.03.2026;17:48:00;1069;157,619;157;89,676;-3,774;87,164;2,512
21.03.2026;17:49:00;1070;157,47;157;89,852;-2,5;87,389;2,463
21.03.2026;17:50:00;1071;157,555;157;89,676;-3,569;87,256;2,42
21.03.2026;17:51:00;1072;157,502;157;89,852;-3,012;87,462;2,39
21.03.2026;17:52:00;1073;157,363;157;89,676;-2,031;87,354;2,323
21.03.2026;17:53:00;1074;157,574;157;89,539;-3,598;87,272;2,268
21.03.2026;17:54:00;1075;157,574;157;89,481;-3,379;87,299;2,182
21.03.2026;17:55:00;1076;157,657;157;89,481;-3,716;87,372;2,109
21.03.2026;17:56:00;1077;157,657;157;90,399;-4,038;88,388;2,011
21.03.2026;17:57:00;1078;157,595;157;90,672;-3,642;88,698;1,975
21.03.2026;17:58:00;1079;157,384;157;90,692;-4,331;88,723;1,969
21.03.2026;17:59:00;1080;157,566;157;90,692;-3,467;88,736;1,956
21.03.2026;18:00:00;1081;157,302;157;90,692;-1,928;88,772;1,92
21.03.2026;18:01:00;1082;157,302;157;90,751;-1,123;88,855;1,895
21.03.2026;18:02:00;1083;157,422;157;90,672;-2,236;88,771;1,901
21.03.2026;18:03:00;1084;157,422;157;90,848;-2,163;88,916;1,932
21.03.2026;18:04:00;1085;157,257;157;90,692;-1,87;88,766;1,926
21.03.2026;18:05:00;1086;157,19;157;90,751;-1,459;88,849;1,901
21.03.2026;18:06:00;1087;157,043;157;90,79;0,196;88,955;1,834
21.03.2026;18:07:00;1088;157,043;157;90,985;-0,331;89,273;1,712
21.03.2026;18:08:00;1089;156,987;157;90,692;0,826;89,053;1,639
21.03.2026;18:09:00;1090;156,974;157;90,692;-0,082;89,083;1,608
21.03.2026;18:10:00;1091;157,126;157;89,344;-0,302;87,742;1,602
21.03.2026;18:11:00;1092;157,105;157;88,817;-0,434;87,227;1,59
21.03.2026;18:12:00;1093;157,277;157;89,813;-0,61;88,211;1,602
21.03.2026;18:13:00;1094;157,147;157;88,524;-0,786;86,952;1,572
21.03.2026;18:14:00;1095;157,171;157;86,531;-0,58;84,984;1,547
21.03.2026;18:15:00;1096;157,137;157;86,824;-0,537;85,265;1,56
21.03.2026;18:16:00;1097;156,814;157;88,817;0,181;87,312;1,505
21.03.2026;18:17:00;1098;156,814;157;87,352;1,793;85,902;1,45
21.03.2026;18:18:00;1099;157,049;157;88,407;-0,331;86,987;1,419
21.03.2026;18:19:00;1100;157,094;157;86,844;-0,288;85,504;1,34
21.03.2026;18:20:00;1101;157,118;157;87,508;-0,522;86,15;1,358
21.03.2026;18:21:00;1102;157,014;157;87,137;-0,156;85,779;1,358
21.03.2026;18:22:00;1103;156,838;157;88,055;-0,375;86,721;1,334
21.03.2026;18:23:00;1104;156,838;157;87,352;0,357;86,073;1,279
21.03.2026;18:24:00;1105;156,977;157;88,934;-0,141;87,747;1,187
21.03.2026;18:25:00;1106;156,955;157;87,938;0,152;86,866;1,071
21.03.2026;18:26:00;1107;156,955;157;87,371;0,298;86,392;0,98
21.03.2026;18:27:00;1108;157,171;157;88,25;-0,551;87,405;0,845
21.03.2026;18:28:00;1109;157,025;157;88,66;-0,288;87,876;0,784
21.03.2026;18:29:00;1110;157,001;157;89,52;-0,302;88,803;0,717
21.03.2026;18:30:00;1111;156,857;157;90,692;0,87;89,999;0,693
21.03.2026;18:31:00;1112;156,857;157;90,555;0,972;89,923;0,632
21.03.2026;18:32:00;1113;156,865;157;89,969;1,09;89,423;0,546
21.03.2026;18:33:00;1114;156,803;157;90,243;0,928;89,757;0,485
21.03.2026;18:34:00;1115;156,718;157;90,399;2,921;89,944;0,455
21.03.2026;18:35:00;1116;156,726;157;90,477;1,441;90,077;0,4
21.03.2026;18:36:00;1117;156,745;157;88,543;1,368;88,192;0,351
21.03.2026;18:37:00;1118;156,758;157;90,751;1,28;90,448;0,302
21.03.2026;18:38:00;1119;156,609;157;90,692;2,891;90,432;0,259
21.03.2026;18:39:00;1120;156,609;157;90,731;2,716;90,533;0,198
21.03.2026;18:40:00;1121;156,71;157;90,692;2,73;90,548;0,143
21.03.2026;18:41:00;1122;156,789;157;90,731;1,602;90,618;0,113
21.03.2026;18:42:00;1123;156,987;157;90,692;-0,302;90,597;0,095
21.03.2026;18:43:00;1124;156,857;157;90,711;0,738;90,666;0,046
21.03.2026;18:44:00;1125;156,875;157;90,672;0,899;90,633;0,04
21.03.2026;18:45:00;1126;156,566;157;90,594;3,272;90,561;0,034
21.03.2026;18:46:00;1127;156,713;157;90,477;1,851;90,45;0,027
21.03.2026;18:47:00;1128;156,758;157;90,536;1,339;90,508;0,027
21.03.2026;18:48:00;1129;156,654;157;90,457;1,705;90,436;0,021
21.03.2026;18:49:00;1130;156,662;157;90,477;2,188;90,456;0,021
21.03.2026;18:50:00;1131;156,598;157;90,594;2,628;90,579;0,015
21.03.2026;18:51:00;1132;156,486;157;90,399;2,994;90,384;0,015
21.03.2026;18:52:00;1133;156,579;157;90,555;2,701;90,54;0,015
21.03.2026;18:53:00;1134;156,75;157;90,399;0,797;90,384;0,015
21.03.2026;18:54:00;1135;156,606;157;90,614;2,789;90,599;0,015
21.03.2026;18:55:00;1136;156,515;157;90,399;2,891;90,384;0,015
21.03.2026;18:56:00;1137;156,425;157;90,555;3,111;90,54;0,015
21.03.2026;18:57:00;1138;156,577;157;90,536;2,657;90,52;0,015
21.03.2026;18:58:00;1139;156,851;157;90,477;0,049;90,462;0,015
21.03.2026;18:59:00;1140;156,467;157;90,184;3,521;90,169;0,015
21.03.2026;19:00:00;1141;156,577;157;90,457;2,613;90,442;0,015
21.03.2026;19:01:00;1142;156,438;157;90,672;3,258;90,657;0,015
21.03.2026;19:02:00;1143;156,462;157;90,692;3,023;90,677;0,015
21.03.2026;19:03:00;1144;156,603;157;90,536;2,613;90,52;0,015
21.03.2026;19:04:00;1145;156,603;157;90,536;2,613;90,52;0,015
21.03.2026;19:05:00;1146;156,617;157;90,594;2,408;90,579;0,015
21.03.2026;19:06:00;1147;156,566;157;90,575;2,613;90,559;0,015
21.03.2026;19:07:00;1148;156,601;157;90,282;2,525;90,266;0,015
21.03.2026;19:08:00;1149;156,659;157;90,555;0,65;90,54;0,015
21.03.2026;19:09:00;1150;156,374;157;89,754;3,492;89,739;0,015
21.03.2026;19:10:00;1151;156,665;157;89,383;2,599;89,368;0,015
21.03.2026;19:11:00;1152;156,598;157;88,797;2,745;88,782;0,015
21.03.2026;19:12:00;1153;156,705;157;88,563;1,016;88,548;0,015
21.03.2026;19:13:00;1154;156,705;157;87,762;0,972;87,747;0,015
21.03.2026;19:14:00;1155;156,71;157;87,938;2,159;87,922;0,015
21.03.2026;19:15:00;1156;156,369;157;88,817;3,463;88,801;0,015
21.03.2026;19:16:00;1157;156,19;157;86,004;5,06;85,989;0,015
21.03.2026;19:17:00;1158;156,4;157;86,922;3,477;86,907;0,015
21.03.2026;19:18:00;1159;156,393;157;86,063;3,917;86,047;0,015
21.03.2026;19:19:00;1160;156,393;157;86,258;3,712;86,243;0,015
21.03.2026;19:20:00;1161;156,334;157;86,199;3,712;86,184;0,015
21.03.2026;19:21:00;1162;156,249;157;87,254;4,181;87,239;0,015
21.03.2026;19:22:00;1163;156,225;157;86,629;4,444;86,614;0,015
21.03.2026;19:23:00;1164;156,286;157;87,352;3,932;87,336;0,015
21.03.2026;19:24:00;1165;156,235;157;86,356;4,503;86,34;0,015
21.03.2026;19:25:00;1166;156,211;157;84,617;4,811;84,602;0,015
21.03.2026;19:26:00;1167;156,51;157;85,184;2,994;85,168;0,015
21.03.2026;19:27:00;1168;156,51;157;87,078;2,628;87,063;0,015
21.03.2026;19:28:00;1169;156,779;157;86,922;0,723;86,907;0,015
21.03.2026;19:29:00;1170;156,971;157;87,352;-0,595;87,336;0,015
21.03.2026;19:30:00;1171;156,958;157;86,023;-0,068;86,008;0,015
21.03.2026;19:31:00;1172;157,035;157;85,281;-0,009;85,266;0,015
21.03.2026;19:32:00;1173;157,041;157;87,449;-0,522;87,434;0,015
21.03.2026;19:33:00;1174;156,942;157;87,235;0,005;87,219;0,015
21.03.2026;19:34:00;1175;156,718;157;86,942;1,441;86,926;0,015
21.03.2026;19:35:00;1176;156,718;157;85,926;3,184;85,911;0,015
21.03.2026;19:36:00;1177;156,473;157;84,773;3,595;84,758;0,015
21.03.2026;19:37:00;1178;156,473;157;82,332;3,8;82,317;0,015
21.03.2026;19:38:00;1179;156,473;157;84,773;2,159;84,758;0,015
21.03.2026;19:39:00;1180;156,494;157;83,894;3,902;83,879;0,015
21.03.2026;19:40:00;1181;156,734;157;84,051;0,972;84,035;0,015
21.03.2026;19:41:00;1182;156,806;157;83,894;0,65;83,879;0,015
21.03.2026;19:42:00;1183;156,611;157;85,574;1,5;85,559;0,015
21.03.2026;19:43:00;1184;156,574;157;85,77;3,36;85,754;0,015
21.03.2026;19:44:00;1185;156,71;157;87,645;1,427;87,629;0,015
21.03.2026;19:45:00;1186;156,633;157;85,145;1,763;85,129;0,015
21.03.2026;19:46:00;1187;156,443;157;84,715;3,844;84,7;0,015
21.03.2026;19:47:00;1188;156,489;157;85,34;3,17;85,325;0,015
21.03.2026;19:48:00;1189;156,662;157;82,742;1,778;82,727;0,015
21.03.2026;19:49:00;1190;156,47;157;83,64;3,814;83,625;0,015
21.03.2026;19:50:00;1191;156,467;157;83,308;2,306;83,293;0,015
21.03.2026;19:51:00;1192;156,638;157;82,605;1,573;82,59;0,015
21.03.2026;19:52:00;1193;156,459;157;83,562;4,049;83,547;0,015
21.03.2026;19:53:00;1194;156,433;157;80,73;4,049;80,715;0,015
21.03.2026;19:54:00;1195;156,513;157;79,441;3,419;79,426;0,015
21.03.2026;19:55:00;1196;156,665;157;79,089;2,774;79,074;0,015
21.03.2026;19:56:00;1197;156,28;157;80,085;4,181;80,07;0,015
21.03.2026;19:57:00;1198;156,571;157;81,433;2,613;81,418;0,015
21.03.2026;19:58:00;1199;156,643;157;78,699;3,331;78,683;0,015
21.03.2026;19:59:00;1200;156,739;157;77,937;2,877;77,922;0,015
21.03.2026;20:00:00;1201;156,681;157;77,253;3,053;77,238;0,015
21.03.2026;20:01:00;1202;156,838;157;80,359;-0,141;80,344;0,015
21.03.2026;20:02:00;1203;156,547;157;82,175;1,749;82,16;0,015
21.03.2026;20:03:00;1204;156,59;157;78,992;1,954;78,976;0,015
21.03.2026;20:04:00;1205;156,566;157;79,421;1,866;79,406;0,015
21.03.2026;20:05:00;1206;156,502;157;78,054;3,302;78,039;0,015
21.03.2026;20:06:00;1207;156,419;157;79,421;3,258;79,406;0,015
21.03.2026;20:07:00;1208;156,406;157;78,132;3,609;78,117;0,015
21.03.2026;20:08:00;1209;156,406;157;79,714;3,434;79,699;0,015
21.03.2026;20:09:00;1210;156,705;157;77,566;1,514;77,55;0,015
21.03.2026;20:10:00;1211;156,398;157;74,675;4,049;74,66;0,015
21.03.2026;20:11:00;1212;156,72;157;76,55;4,093;76,535;0,015
21.03.2026;20:12:00;1213;156,339;157;75,964;3,624;75,949;0,015
21.03.2026;20:13:00;1214;156,905;157;74,069;-0,112;74,054;0,015
21.03.2026;20:14:00;1215;156,641;157;74,909;2,042;74,894;0,015
21.03.2026;20:15:00;1216;156,985;157;77,136;-0,58;77,121;0,015
21.03.2026;20:16:00;1217;156,825;157;72,761;2,027;72,745;0,015
21.03.2026;20:17:00;1218;156,755;157;72,741;2,188;72,726;0,015
21.03.2026;20:18:00;1219;156,755;157;73,347;1,163;73,331;0,015
21.03.2026;20:19:00;1220;156,75;157;74,362;1,134;74,347;0,015
21.03.2026;20:20:00;1221;157,03;157;73,62;-0,478;73,605;0,015
21.03.2026;20:21:00;1222;157,03;157;74,479;0,899;74,464;0,015
21.03.2026;20:22:00;1223;156,483;157;72,878;3,756;72,862;0,015
21.03.2026;20:23:00;1224;156,483;157;74,694;3,492;74,679;0,015
21.03.2026;20:24:00;1225;156,355;157;73,776;3,639;73,761;0,015
21.03.2026;20:25:00;1226;156,859;157;73,64;0,005;73,624;0,015
21.03.2026;20:26:00;1227;156,859;157;74,206;0,167;74,191;0,015
21.03.2026;20:27:00;1228;156,859;157;77,253;0,005;77,238;0,015
21.03.2026;20:28:00;1229;156,787;157;77,312;1,148;77,297;0,015
21.03.2026;20:29:00;1230;156,814;157;76,53;0,811;76,515;0,015
21.03.2026;20:30:00;1231;156,558;157;76,316;3,228;76,3;0,015
21.03.2026;20:31:00;1232;156,638;157;75,515;0,943;75,499;0,015
21.03.2026;20:32:00;1233;156,582;157;78,445;1,573;78,429;0,015
21.03.2026;20:33:00;1234;156,515;157;76,335;2,935;76,32;0,015
21.03.2026;20:34:00;1235;156,526;157;77,878;3,009;77,863;0,015
21.03.2026;20:35:00;1236;156,603;157;80,73;0,518;80,715;0,015
21.03.2026;20:36:00;1237;156,697;157;77,839;3,17;77,824;0,015
21.03.2026;20:37:00;1238;156,846;157;80,144;0,02;80,129;0,015
21.03.2026;20:38:00;1239;156,846;157;80,867;0,46;80,852;0,015
21.03.2026;20:39:00;1240;156,675;157;82,879;0,577;82,863;0,015
21.03.2026;20:40:00;1241;156,817;157;80,496;0,87;80,48;0,015
21.03.2026;20:41:00;1242;157,182;157;81,453;-0,961;81,438;0,015
21.03.2026;20:42:00;1243;156,689;157;81,023;1,749;81,008;0,015
21.03.2026;20:43:00;1244;156,982;157;81,59;-0,288;81,574;0,015
21.03.2026;20:44:00;1245;157,059;157;81,453;-0,317;81,438;0,015
21.03.2026;20:45:00;1246;156,723;157;83,308;1,148;83,293;0,015
21.03.2026;20:46:00;1247;156,926;157;83,601;0,137;83,586;0,015
21.03.2026;20:47:00;1248;157,059;157;83,25;-0,419;83,235;0,015
21.03.2026;20:48:00;1249;157,006;157;81,765;0,167;81,75;0,015
21.03.2026;20:49:00;1250;156,923;157;82,488;0,518;82,473;0,015
21.03.2026;20:50:00;1251;157,139;157;86,121;-0,947;86,106;0,015
21.03.2026;20:51:00;1252;157,139;157;85,652;-0,698;85,637;0,015
21.03.2026;20:52:00;1253;157,249;157;86,082;-2,089;86,067;0,015
21.03.2026;20:53:00;1254;156,982;157;86,375;-0,038;86,36;0,015
21.03.2026;20:54:00;1255;156,942;157;87,059;-0,038;87,043;0,015
21.03.2026;20:55:00;1256;156,942;157;86,18;0,284;86,165;0,015
21.03.2026;20:56:00;1257;156,915;157;86,668;0,767;86,653;0,015
21.03.2026;20:57:00;1258;156,958;157;83,172;0,284;83,156;0,015
21.03.2026;20:58:00;1259;156,958;157;83,211;0,328;83,195;0,015
21.03.2026;20:59:00;1260;157,033;157;81,023;-0,097;81,008;0,015
21.03.2026;21:00:00;1261;157,017;157;81,043;0,738;81,027;0,015
21.03.2026;21:01:00;1262;157,091;157;78,874;-0,141;78,859;0,015
21.03.2026;21:02:00;1263;157,227;157;77,214;-0,537;77,199;0,015
21.03.2026;21:03:00;1264;156,87;157;78,484;2,437;78,468;0,015
21.03.2026;21:04:00;1265;156,87;157;76,921;1,983;76,906;0,015
21.03.2026;21:05:00;1266;156,87;157;73,796;1,734;73,781;0,015
21.03.2026;21:06:00;1267;156,99;157;74,245;0,049;74,23;0,015
21.03.2026;21:07:00;1268;157,094;157;75,144;-1,518;75,128;0,015
21.03.2026;21:08:00;1269;157,059;157;76,941;-1,43;76,925;0,015
21.03.2026;21:09:00;1270;157,059;157;75,515;-0,17;75,499;0,015
21.03.2026;21:10:00;1271;157,038;157;76,96;-0,419;76,945;0,015
21.03.2026;21:11:00;1272;156,758;157;76,374;2,32;76,359;0,015
21.03.2026;21:12:00;1273;156,819;157;76,023;1,47;76,007;0,015
21.03.2026;21:13:00;1274;156,462;157;78,249;2,891;78,234;0,015
21.03.2026;21:14:00;1275;156,462;157;79,285;2,76;79,269;0,015
21.03.2026;21:15:00;1276;156,979;157;79,089;-0,068;79,074;0,015
21.03.2026;21:16:00;1277;157,326;157;81,433;-0,58;81,418;0,015
21.03.2026;21:17:00;1278;157,065;157;80,437;-0,17;80,422;0,015
21.03.2026;21:18:00;1279;156,867;157;80,3;1,016;80,285;0,015
21.03.2026;21:19:00;1280;156,95;157;81,297;0,753;81,281;0,015
21.03.2026;21:20:00;1281;156,67;157;82,449;2,745;82,434;0,015
21.03.2026;21:21:00;1282;156,67;157;82,156;2,481;82,141;0,015
21.03.2026;21:22:00;1283;157,038;157;83,621;-1,181;83,606;0,015
21.03.2026;21:23:00;1284;157,217;157;82,801;-1,489;82,785;0,015
21.03.2026;21:24:00;1285;157,198;157;83,758;-0,624;83,742;0,015
21.03.2026;21:25:00;1286;157,182;157;82,215;-0,742;82,199;0,015
21.03.2026;21:26:00;1287;157,193;157;82,742;-0,288;82,727;0,015
21.03.2026;21:27:00;1288;157,193;157;83,601;-1,811;83,586;0,015
21.03.2026;21:28:00;1289;157,249;157;84,246;-2,47;84,231;0,015
21.03.2026;21:29:00;1290;157,219;157;85,047;-1,738;85,032;0,015
21.03.2026;21:30:00;1291;157,041;157;84,266;0,679;84,25;0,015
21.03.2026;21:31:00;1292;157,107;157;84,324;-0,288;84,309;0,015
21.03.2026;21:32:00;1293;157,217;157;83,66;-1,87;83,645;0,015
21.03.2026;21:33:00;1294;157,217;157;83,465;-0,566;83,449;0,015
21.03.2026;21:34:00;1295;157,155;157;83,758;-0,537;83,742;0,015
21.03.2026;21:35:00;1296;157,155;157;82,019;-2,588;82,004;0,015
21.03.2026;21:36:00;1297;157,153;157;84,637;-1,591;84,621;0,015
21.03.2026;21:37:00;1298;157,219;157;83,367;-1,738;83,352;0,015
21.03.2026;21:38:00;1299;157,11;157;84,324;-0,244;84,309;0,015
21.03.2026;21:39:00;1300;157,249;157;84,773;-3,071;84,758;0,015
21.03.2026;21:40:00;1301;157,134;157;83,445;-1,254;83,43;0,015
21.03.2026;21:41:00;1302;157,134;157;81,785;-3,789;81,77;0,015
21.03.2026;21:42:00;1303;157,326;157;82,449;-3,467;82,434;0,015
21.03.2026;21:43:00;1304;156,995;157;80,574;2,203;80,559;0,015
21.03.2026;21:44:00;1305;157,15;157;80,867;-0,273;80,852;0,015
21.03.2026;21:45:00;1306;157,174;157;81,023;-1,489;81,008;0,015
21.03.2026;21:46:00;1307;157,174;157;83,191;-2,016;83,176;0,015
21.03.2026;21:47:00;1308;157,166;157;80,105;-0,449;80,09;0,015
21.03.2026;21:48:00;1309;157,158;157;81,59;-4,096;81,574;0,015
21.03.2026;21:49:00;1310;157,177;157;82,254;-0,639;82,238;0,015
21.03.2026;21:50:00;1311;157,241;157;83,054;-1,562;83,039;0,015
21.03.2026;21:51:00;1312;157,241;157;82,761;-0,8;82,746;0,015
21.03.2026;21:52:00;1313;157,115;157;82,625;-0,053;82,609;0,015
21.03.2026;21:53:00;1314;157,361;157;82,722;-2,983;82,707;0,015
21.03.2026;21:54:00;1315;157,361;157;82,879;-2,045;82,863;0,015
21.03.2026;21:55:00;1316;157,531;157;83,445;-2,514;83,43;0,015
21.03.2026;21:56:00;1317;157,195;157;85,633;-1,474;85,618;0,015
21.03.2026;21:57:00;1318;157,195;157;84,773;-0,815;84,758;0,015
21.03.2026;21:58:00;1319;157,195;157;86,922;-0,727;86,907;0,015
21.03.2026;21:59:00;1320;157,121;157;87,039;0,899;87,024;0,015
21.03.2026;22:00:00;1321;157,19;157;86,922;-1,577;86,907;0,015
21.03.2026;22:01:00;1322;156,929;157;87,645;0,694;87,629;0,015
21.03.2026;22:02:00;1323;156,854;157;87,723;0,855;87,708;0,015
21.03.2026;22:03:00;1324;157,332;157;88,66;-3,745;88,645;0,015
21.03.2026;22:04:00;1325;157,251;157;88,367;-1,826;88,352;0,015
21.03.2026;22:05:00;1326;157,425;157;87,957;-2,719;87,942;0,015
21.03.2026;22:06:00;1327;156,707;157;87,469;3,419;87,454;0,015
21.03.2026;22:07:00;1328;156,857;157;87,86;-0,712;87,844;0,015
21.03.2026;22:08:00;1329;156,798;157;87,215;1,324;87,2;0,015
21.03.2026;22:09:00;1330;156,702;157;87,664;1,47;87,649;0,015
21.03.2026;22:10:00;1331;156,977;157;87,762;0,782;87,747;0,015
21.03.2026;22:11:00;1332;156,91;157;89,11;0,123;89,094;0,015
21.03.2026;22:12:00;1333;156,875;157;89,168;0,196;89,153;0,015
21.03.2026;22:13:00;1334;156,915;157;87,781;1,353;87,766;0,015
21.03.2026;22:14:00;1335;156,945;157;88,953;-0,756;88,938;0,015
21.03.2026;22:15:00;1336;156,937;157;88,66;0,723;88,645;0,015
21.03.2026;22:16:00;1337;156,937;157;88,797;0,298;88,782;0,015
21.03.2026;22:17:00;1338;157,003;157;88,739;-0,727;88,723;0,015
21.03.2026;22:18:00;1339;157,003;157;87,899;0,489;87,883;0,015
21.03.2026;22:19:00;1340;157,003;157;87,801;-2,441;87,786;0,015
21.03.2026;22:20:00;1341;157,054;157;87,469;0,035;87,454;0,015
21.03.2026;22:21:00;1342;156,945;157;89,598;-2,734;89,583;0,015
21.03.2026;22:22:00;1343;157,292;157;89,383;-2,734;89,368;0,015
21.03.2026;22:23:00;1344;157,275;157;89,735;-3,012;89,72;0,015
21.03.2026;22:24:00;1345;157,275;157;88,543;-0,727;88,528;0,015
21.03.2026;22:25:00;1346;157,129;157;89,442;-2,895;89,427;0,015
21.03.2026;22:26:00;1347;157,139;157;89,813;-1,796;89,798;0,015
21.03.2026;22:27:00;1348;157,052;157;88,367;2,349;88,352;0,015
21.03.2026;22:28:00;1349;156,913;157;89,383;0,767;89,368;0,015
21.03.2026;22:29:00;1350;156,83;157;88,953;0,723;88,938;0,015
21.03.2026;22:30:00;1351;156,83;157;89,793;0,723;89,778;0,015
21.03.2026;22:31:00;1352;156,982;157;89,539;0,782;89,524;0,015
21.03.2026;22:32:00;1353;157,265;157;90,555;-2,881;90,54;0,015
21.03.2026;22:33:00;1354;157,243;157;90,555;-1,87;90,54;0,015
21.03.2026;22:34:00;1355;157,243;157;90,399;-1,679;90,384;0,015
21.03.2026;22:35:00;1356;157,182;157;90,575;-0,375;90,559;0,015
21.03.2026;22:36:00;1357;157,102;157;89,969;0,767;89,954;0,015
21.03.2026;22:37:00;1358;157,102;157;90,106;-2,895;90,091;0,015
21.03.2026;22:38:00;1359;157,203;157;90,399;-1,269;90,384;0,015
21.03.2026;22:39:00;1360;157,169;157;89,832;-0,522;89,817;0,015
21.03.2026;22:40:00;1361;157,169;157;89,969;-3,159;89,954;0,015
21.03.2026;22:41:00;1362;157,075;157;90,106;0,738;90,091;0,015
21.03.2026;22:42:00;1363;157,209;157;89,559;-1,665;89,544;0,015
21.03.2026;22:43:00;1364;157,171;157;89,696;-1,533;89,68;0,015
21.03.2026;22:44:00;1365;157,211;157;88,739;-0,668;88,723;0,015
21.03.2026;22:45:00;1366;156,971;157;89,715;0,635;89,7;0,015
21.03.2026;22:46:00;1367;156,971;157;88,367;-0,17;88,352;0,015
21.03.2026;22:47:00;1368;157,03;157;89,676;0,372;89,661;0,015
21.03.2026;22:48:00;1369;157,201;157;89,969;-2,441;89,954;0,015
21.03.2026;22:49:00;1370;157,083;157;90,399;-0,214;90,384;0,015
21.03.2026;22:50:00;1371;157,083;157;89,969;-0,141;89,954;0,015
21.03.2026;22:51:00;1372;157,166;157;90,418;-0,873;90,403;0,015
21.03.2026;22:52:00;1373;157,198;157;90,692;-0,873;90,677;0,015
21.03.2026;22:53:00;1374;157,198;157;90,184;-1,123;90,169;0,015
21.03.2026;22:54:00;1375;157,395;157;90,399;-2,749;90,384;0,015
21.03.2026;22:55:00;1376;156,993;157;90,672;-0,2;90,657;0,015
21.03.2026;22:56:00;1377;157,139;157;90,106;-1,811;90,091;0,015
21.03.2026;22:57:00;1378;156,273;157;89,266;-1,269;89,251;0,015
21.03.2026;22:58:00;1379;156,387;157;88,953;4,151;88,938;0,015
21.03.2026;22:59:00;1380;156,465;157;88,953;3,346;88,938;0,015
21.03.2026;23:00:00;1381;156,465;157;88,797;3,199;88,782;0,015
21.03.2026;23:01:00;1382;156,352;157;88,328;3,888;88,313;0,015
21.03.2026;23:02:00;1383;156,51;157;88,817;2,657;88,801;0,015
21.03.2026;23:03:00;1384;156,611;157;88,797;2,73;88,782;0,015
21.03.2026;23:04:00;1385;156,611;157;88,094;2,467;88,079;0,015
21.03.2026;23:05:00;1386;156,889;157;88,367;2,496;88,352;0,015
21.03.2026;23:06:00;1387;156,555;157;88,211;2,804;88,196;0,015
21.03.2026;23:07:00;1388;156,571;157;87,781;2,672;87,766;0,015
21.03.2026;23:08:00;1389;156,585;157;88,231;2,657;88,215;0,015
21.03.2026;23:09:00;1390;156,713;157;86,492;2,218;86,477;0,015
21.03.2026;23:10:00;1391;156,539;157;86,805;2,628;86,79;0,015
21.03.2026;23:11:00;1392;156,627;157;86,063;2,467;86,047;0,015
21.03.2026;23:12:00;1393;156,264;157;85,203;3,917;85,188;0,015
21.03.2026;23:13:00;1394;156,753;157;84,031;2,335;84,016;0,015
21.03.2026;23:14:00;1395;156,531;157;81,59;3,082;81,574;0,015
21.03.2026;23:15:00;1396;156,598;157;82,605;2,54;82,59;0,015
21.03.2026;23:16:00;1397;156,577;157;82,078;2,818;82,063;0,015
21.03.2026;23:17:00;1398;156,577;157;79,988;2,789;79,973;0,015
21.03.2026;23:18:00;1399;156,577;157;79,656;2,613;79,64;0,015
21.03.2026;23:19:00;1400;156,667;157;80,183;2,423;80,168;0,015
21.03.2026;23:20:00;1401;156,851;157;78,425;2,218;78,41;0,015
21.03.2026;23:21:00;1402;156,849;157;77,409;0,826;77,394;0,015
21.03.2026;23:22:00;1403;156,918;157;75,964;0,738;75,949;0,015
21.03.2026;23:23:00;1404;156,675;157;76,765;2,086;76,75;0,015
21.03.2026;23:24:00;1405;156,675;157;76,921;2,218;76,906;0,015
21.03.2026;23:25:00;1406;156,961;157;76,823;-2,28;76,808;0,015
21.03.2026;23:26:00;1407;156,961;157;75,925;0,005;75,91;0,015
21.03.2026;23:27:00;1408;156,723;157;75,632;2,306;75,617;0,015
21.03.2026;23:28:00;1409;156,443;157;75,319;3,067;75,304;0,015
21.03.2026;23:29:00;1410;156,531;157;76,667;2,672;76,652;0,015
21.03.2026;23:30:00;1411;156,542;157;75,515;2,686;75,499;0,015
21.03.2026;23:31:00;1412;156,211;157;76,237;4,078;76,222;0,015
21.03.2026;23:32:00;1413;156,177;157;75,515;4,767;75,499;0,015
21.03.2026;23:33:00;1414;156,371;157;76,218;3,609;76,203;0,015
21.03.2026;23:34:00;1415;156,571;157;74,499;2,877;74,484;0,015
21.03.2026;23:35:00;1416;156,678;157;76,784;2,042;76,769;0,015
21.03.2026;23:36:00;1417;156,678;157;79,285;0,474;79,269;0,015
21.03.2026;23:37:00;1418;156,681;157;78,288;2,306;78,273;0,015
21.03.2026;23:38:00;1419;156,742;157;77,546;2,159;77,531;0,015
21.03.2026;23:39:00;1420;156,742;157;77,624;0,884;77,609;0,015
21.03.2026;23:40:00;1421;156,587;157;78,288;0,665;78,273;0,015
21.03.2026;23:41:00;1422;156,726;157;78,269;0,591;78,254;0,015
21.03.2026;23:42:00;1423;156,553;157;79,011;2,613;78,996;0,015
21.03.2026;23:43:00;1424;156,699;157;78,992;2,159;78,976;0,015
21.03.2026;23:44:00;1425;156,969;157;82,019;-1,372;82,004;0,015
21.03.2026;23:45:00;1426;157,139;157;81,14;-1,533;81,125;0,015
21.03.2026;23:46:00;1427;157,139;157;81,16;-0,976;81,145;0,015
21.03.2026;23:47:00;1428;157,03;157;81,414;0,108;81,398;0,015
21.03.2026;23:48:00;1429;156,902;157;80,711;1,016;80,695;0,015
21.03.2026;23:49:00;1430;157,057;157;83,719;-0,58;83,703;0,015
21.03.2026;23:50:00;1431;156,966;157;84,812;-0,288;84,797;0,015
21.03.2026;23:51:00;1432;157,022;157;84,598;-0,214;84,582;0,015
21.03.2026;23:52:00;1433;156,99;157;84,891;-0,126;84,875;0,015
21.03.2026;23:53:00;1434;156,99;157;85,77;-0,156;85,754;0,015
21.03.2026;23:54:00;1435;156,739;157;83,894;2,877;83,879;0,015
21.03.2026;23:55:00;1436;156,739;157;83,191;2,393;83,176;0,015
21.03.2026;23:56:00;1437;157,275;157;82,527;-2,485;82,512;0,015
21.03.2026;23:57:00;1438;157,321;157;86,102;-3,027;86,086;0,015
21.03.2026;23:58:00;1439;157,321;157;83,191;5,074;83,176;0,015
21.03.2026;23:59:00;1440;157,734;157;82,742;2,408;82,727;0,015
