GERILIM REFERANS DEGERI ILETILEN BARANIN ADI:;KARAMAN_BES;;;;;;;;
ILGILI BIRIMIN ANA KAYNAK TOPLAM KURULU GUCU (Ptotal):;40;;;;;;;;
ILGILI BIRIMIN ANA KAYNAK UNITELERININ NOMINAL AKTIF GUCU(Pnom):;1,5;38,5;;;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK TOPLAM KURULU GUCU (Ptotal_YrdKaynak):;5,99;;;;;;;;
ILGILI BIRIMIN ANA KAYNAK UNITELERI ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;0,825;-0,6;21,175;-15,4;;;;;
ILGILI BIRIMIN YARDIMCI KAYNAK ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAr):;2,901;-2,901;;;;;;;
ILGILI BIRIMIN BAGLI OLDUGU BARANIN NOMINAL GERILIMI (kV):;154;;;;;;;;
ILGILI BIRIMIN GERILIM DUSUMU (DROOP) DEGERI (%):;4;;;;;;;;
ILGILI BIRIMIN TOPLAM YARDIMCI KAYNAK RUZGAR TURBIN GENERATOR SAYISI:;0;;;;;;;;
TARIH;SAAT;SIRA_NO;BARA_GER_kV;BARA_GER_SET_DEG_kV;TOP_AKT_CIK_GUCU_MW;TOP_REAKT_CIK_GUCU_MVAr;TOP_YRDKAYNAK_AKT_CIK_GUCU_MW;UNI_1_GEN_TER_AKT_CIK_GUCU_MW;UNI_2_GEN_TER_AKT_CIK_GUCU_MW
28.04.2026;00:00:00;1;158,916;158;28,038;-7,014;-0,014;0;31,759
28.04.2026;00:01:00;2;159,059;158;28,038;-6,912;-0,014;0;31,649
28.04.2026;00:02:00;3;158,696;158;28,157;-7,132;-0,014;0;31,881
28.04.2026;00:03:00;4;158,864;158;28,26;-7,146;-0,015;0;32,015
28.04.2026;00:04:00;5;158,971;158;28,328;-7,044;-0,014;0;32,137
28.04.2026;00:05:00;6;159,134;158;28,414;-7,117;-0,014;0;32,626
28.04.2026;00:06:00;7;158,962;158;28,875;-7,864;-0,013;0;33,004
28.04.2026;00:07:00;8;159,461;158;29,097;-10,032;-0,014;0;33,505
28.04.2026;00:08:00;9;159,39;158;30,003;-5,051;-0,014;0;33,492
28.04.2026;00:09:00;10;158,987;158;29,713;-6,765;-0,014;0;33,358
28.04.2026;00:10:00;11;159,444;158;29,576;-12,069;-0,013;0;32,76
28.04.2026;00:11:00;12;159,002;158;29,012;-5,022;-0,013;0;32,406
28.04.2026;00:12:00;13;158,758;158;28,687;-4,099;-0,015;0;32,564
28.04.2026;00:13:00;14;159,337;158;28,807;-9,124;-0,014;0;32,882
28.04.2026;00:14:00;15;158,987;158;29,234;-4,685;-0,014;0;33,37
28.04.2026;00:15:00;16;158,768;158;29,576;-6,267;-0,013;0;33,37
28.04.2026;00:16:00;17;159,046;158;29,849;-11,717;-0,014;0;33,749
28.04.2026;00:17:00;18;159,059;158;30,037;-4,055;-0,014;0;33,859
28.04.2026;00:18:00;19;158,98;158;30,123;-4,202;-0,014;0;33,859
28.04.2026;00:19:00;20;159,002;158;30,208;-7,513;-0,014;0;33,553
28.04.2026;00:20:00;21;159,065;158;30,003;-7,615;-0,014;0;33,358
28.04.2026;00:21:00;22;159,158;158;29,747;-8,45;-0,014;0;33,089
28.04.2026;00:22:00;23;158,701;158;29,354;-8,538;-0,014;0;33,016
28.04.2026;00:23:00;24;158,833;158;29,302;-15,892;-0,014;0;32,919
28.04.2026;00:24:00;25;159,17;158;29,61;-15,848;-0,014;0;33,187
28.04.2026;00:25:00;26;159,198;158;29,388;-10,34;-0,014;0;33,126
28.04.2026;00:26:00;27;159,273;158;29,354;-10,457;-0,014;0;33,212
28.04.2026;00:27:00;28;159,219;158;29,49;-11,058;-0,014;0;33,309
28.04.2026;00:28:00;29;159,101;158;29,627;-10,648;-0,014;0;33,382
28.04.2026;00:29:00;30;159,2;158;29,798;-10,648;-0,014;0;33,492
28.04.2026;00:30:00;31;159,42;158;29,747;-10,633;-0,014;0;33,443
28.04.2026;00:31:00;32;159,461;158;29,644;-8,699;-0,014;0;33,199
28.04.2026;00:32:00;33;159,124;158;29,354;-9,065;-0,014;0;32,882
28.04.2026;00:33:00;34;159,155;158;29,302;-10,897;-0,014;0;32,174
28.04.2026;00:34:00;35;159,096;158;28,499;-10,34;-0,015;0;31,637
28.04.2026;00:35:00;36;159,195;158;27,713;-12,596;-0,014;0;31,759
28.04.2026;00:36:00;37;159,583;158;27,969;-11,864;-0,013;0;31,27
28.04.2026;00:37:00;38;159,475;158;27,713;-9,769;-0,014;0;31,27
28.04.2026;00:38:00;39;159,612;158;27,628;-9,505;-0,014;0;31,38
28.04.2026;00:39:00;40;159,238;158;27,713;-11,644;-0,012;0;31,759
28.04.2026;00:40:00;41;159,515;158;28,038;-11,395;-0,014;0;31,759
28.04.2026;00:41:00;42;159,513;158;28,157;-11,571;-0,014;0;31,759
28.04.2026;00:42:00;43;159,579;158;28,192;-12,069;-0,014;0;30,892
28.04.2026;00:43:00;44;159,51;158;27,166;-11,219;-0,013;0;28,914
28.04.2026;00:44:00;45;159,174;158;25,508;-10,926;-0,014;0;25,826
28.04.2026;00:45:00;46;159,188;158;22,21;-9,915;-0,014;0;24,837
28.04.2026;00:46:00;47;159,345;158;21,355;-10,516;-0,014;0;24,837
28.04.2026;00:47:00;48;159,387;158;21,44;-8,89;-0,014;0;24,458
28.04.2026;00:48:00;49;159,089;158;20,979;-8,436;-0,014;0;24,165
28.04.2026;00:49:00;50;159,158;158;20,569;-7,425;-0,014;0;24,263
28.04.2026;00:50:00;51;158,916;158;20,808;-8,201;-0,014;0;25,459
28.04.2026;00:51:00;52;159,12;158;21,56;-10,237;-0,014;0;26,082
28.04.2026;00:52:00;53;159,193;158;22,432;-10,56;-0,013;0;29,085
28.04.2026;00:53:00;54;159,246;158;25,457;-11,204;-0,013;0;30,709
28.04.2026;00:54:00;55;159,475;158;27,166;-11,072;-0,013;0;31,392
28.04.2026;00:55:00;56;159,321;158;27,781;-9,373;-0,013;0;31,881
28.04.2026;00:56:00;57;159,42;158;28,106;-15,409;-0,014;0;32,101
28.04.2026;00:57:00;58;159,219;158;28,465;-13,387;-0,015;0;32,345
28.04.2026;00:58:00;59;159,555;158;28,995;-12,933;-0,014;0;32,503
28.04.2026;00:59:00;60;159,825;158;28,926;-5,755;-0,014;0;31,698
28.04.2026;01:00:00;61;159,376;157;28,209;-6,077;-0,014;0;31,026
28.04.2026;01:01:00;62;158,846;157;27,525;-10,779;-0,013;0;30,404
28.04.2026;01:02:00;63;158,852;157;26,824;-15,643;-0,014;0;29,781
28.04.2026;01:03:00;64;158,897;157;26,175;-15,673;-0,014;0;28,426
28.04.2026;01:04:00;65;158,774;157;24,585;-15,423;-0,014;0;27,523
28.04.2026;01:05:00;66;158,841;157;23,748;-15,438;-0,014;0;27,925
28.04.2026;01:06:00;67;158,864;157;24,26;-15,687;-0,014;0;29,317
28.04.2026;01:07:00;68;158,936;157;25,491;-16,185;-0,014;0;30,77
28.04.2026;01:08:00;69;158,838;157;26,875;-15,892;-0,014;0;31,27
28.04.2026;01:09:00;70;158,64;157;27,593;-15,878;-0,014;0;31,759
28.04.2026;01:10:00;71;158,921;157;27,935;-15,775;-0,014;0;31,966
28.04.2026;01:11:00;72;159,016;157;28,157;-15,951;-0,014;0;32,503
28.04.2026;01:12:00;73;159,094;157;28,756;-16,537;-0,014;0;32,259
28.04.2026;01:13:00;74;158,888;157;28,482;-16,259;-0,014;0;32,137
28.04.2026;01:14:00;75;158,897;157;28,516;-16,478;-0,013;0;32,528
28.04.2026;01:15:00;76;158,968;157;28,687;-14,061;-0,014;0;32,87
28.04.2026;01:16:00;77;158,784;157;29,2;-14,061;-0,013;0;33,248
28.04.2026;01:17:00;78;159,075;157;29,371;-16,171;-0,014;0;33,126
28.04.2026;01:18:00;79;159,224;157;29,422;-16,215;-0,014;0;33,004
28.04.2026;01:19:00;80;159,184;157;29,32;-16,888;-0,014;0;33,004
28.04.2026;01:20:00;81;159,293;157;29,32;-17,167;-0,015;0;33,126
28.04.2026;01:21:00;82;159,032;157;29,32;-17,181;-0,014;0;33,126
28.04.2026;01:22:00;83;158,822;157;29,405;-16,801;-0,015;0;33,126
28.04.2026;01:23:00;84;158,902;157;29,251;-18,192;-0,014;0;33,102
28.04.2026;01:24:00;85;158,877;157;29,251;-18,544;-0,014;0;33,138
28.04.2026;01:25:00;86;159,494;157;29,439;-18,251;-0,014;0;33,248
28.04.2026;01:26:00;87;159,281;157;29,61;-13,387;-0,014;0;33,468
28.04.2026;01:27:00;88;158,798;157;29,678;-15,204;-0,014;0;33,492
28.04.2026;01:28:00;89;159,338;157;29,525;-19,892;-0,013;0;32,503
28.04.2026;01:29:00;90;159,205;157;28,824;-12,083;-0,013;0;31,392
28.04.2026;01:30:00;91;158,774;157;27,628;-12,567;-0,014;0;31,392
28.04.2026;01:31:00;92;158,749;157;27,645;-16,039;-0,014;0;31,27
28.04.2026;01:32:00;93;158,833;157;27,457;-15,819;-0,014;0;31,27
28.04.2026;01:33:00;94;159,312;157;27,508;-17,709;-0,014;0;31,319
28.04.2026;01:34:00;95;158,567;157;27,61;-13,446;-0,014;0;31,515
28.04.2026;01:35:00;96;158,592;157;27,764;-19,892;-0,014;0;31,515
28.04.2026;01:36:00;97;159,486;157;27,816;-19,628;-0,014;0;31,698
28.04.2026;01:37:00;98;159,415;157;28,072;-17,738;-0,014;0;31,881
28.04.2026;01:38:00;99;159,071;157;28,038;-18,236;-0,013;0;31,759
28.04.2026;01:39:00;100;159,059;157;27,833;-19,071;-0,013;0;31,161
28.04.2026;01:40:00;101;159,297;157;27,559;-18,822;-0,013;0;30,794
28.04.2026;01:41:00;102;159,317;157;26,961;-17,123;-0,014;0;30,05
28.04.2026;01:42:00;103;159,089;157;26,431;-17,079;-0,014;0;29,781
28.04.2026;01:43:00;104;159,165;157;26,192;-18,837;-0,015;0;30,025
28.04.2026;01:44:00;105;159,395;157;26,431;-13,402;-0,013;0;30,672
28.04.2026;01:45:00;106;158,834;157;27,132;-16,185;-0,012;0;31,38
28.04.2026;01:46:00;107;159,465;157;27,781;-20,932;-0,013;0;32,015
28.04.2026;01:47:00;108;159,368;157;28,414;-16,317;-0,013;0;32,381
28.04.2026;01:48:00;109;158,834;157;28,602;-16,185;-0,014;0;32,503
28.04.2026;01:49:00;110;159,416;157;28,55;-20,727;-0,014;0;32,162
28.04.2026;01:50:00;111;159,144;157;28,568;-15,321;-0,013;0;31,649
28.04.2026;01:51:00;112;159,288;157;27,952;-17,123;-0,013;0;31,319
28.04.2026;01:52:00;113;159,316;157;27,593;-17,518;-0,013;0;30,611
28.04.2026;01:53:00;114;158,877;157;26,824;-19,584;-0,013;0;29,354
28.04.2026;01:54:00;115;159,174;157;25,747;-18,324;-0,013;0;28,34
28.04.2026;01:55:00;116;159,243;157;24,568;-16,888;-0,013;0;27,803
28.04.2026;01:56:00;117;159,402;157;24,192;-16,918;-0,013;0;27,437
28.04.2026;01:57:00;118;159,198;157;23,679;-17,548;-0,013;0;28,035
28.04.2026;01:58:00;119;159,454;157;24,243;-17,621;-0,013;0;28,597
28.04.2026;01:59:00;120;159,48;157;25,098;-16,097;-0,013;0;29,293
28.04.2026;02:00:00;121;158,883;157;25,559;-15,731;-0,014;0;29,671
28.04.2026;02:01:00;122;159,757;157;26,123;-20,756;-0,014;0;30,648
28.04.2026;02:02:00;123;159,738;157;26,927;-16,713;-0,013;0;31,27
28.04.2026;02:03:00;124;159,136;157;27,61;-18,852;-0,013;0;31,881
28.04.2026;02:04:00;125;159,397;157;28,004;-18,544;-0,012;0;31,869
28.04.2026;02:05:00;126;158,98;157;28,328;-17,68;-0,014;0;31,942
28.04.2026;02:06:00;127;158,982;157;28,328;-16,786;-0,013;0;32,76
28.04.2026;02:07:00;128;159,198;157;29,2;-14,559;-0,013;0;33,37
28.04.2026;02:08:00;129;158,985;157;29,559;-14,984;-0,013;0;33,126
28.04.2026;02:09:00;130;159,12;157;29,678;-14,281;-0,013;0;32,882
28.04.2026;02:10:00;131;158,729;157;29,268;-14,735;-0,014;0;32,503
28.04.2026;02:11:00;132;158,787;157;28,756;-19,789;-0,013;0;32,381
28.04.2026;02:12:00;133;159,096;157;28,636;-19,98;-0,014;0;32,259
28.04.2026;02:13:00;134;159,037;157;28,636;-16,595;-0,013;0;32,137
28.04.2026;02:14:00;135;159,148;157;28,431;-16,698;-0,013;0;32,259
28.04.2026;02:15:00;136;158,632;157;28,619;-14,955;-0,013;0;32,76
28.04.2026;02:16:00;137;159,188;157;29,08;-19,862;-0,013;0;33,248
28.04.2026;02:17:00;138;159,168;157;29,559;-12,874;-0,013;0;33,627
28.04.2026;02:18:00;139;159,078;157;29,866;-13,065;-0,013;0;33,773
28.04.2026;02:19:00;140;159,061;157;30,003;-16,845;-0,014;0;33,468
28.04.2026;02:20:00;141;159,084;157;29,849;-16,742;-0,014;0;33,541
28.04.2026;02:21:00;142;159,075;157;29,798;-17,006;-0,013;0;33,016
28.04.2026;02:22:00;143;159,208;157;29,388;-16,947;-0,014;0;32,137
28.04.2026;02:23:00;144;159,224;157;28,602;-16,962;-0,014;0;31,759
28.04.2026;02:24:00;145;159,096;157;27,969;-17,094;-0,013;0;31,405
28.04.2026;02:25:00;146;159,084;157;27,85;-16,449;-0,013;0;30,672
28.04.2026;02:26:00;147;159,143;157;27,251;-16,815;-0,013;0;30,379
28.04.2026;02:27:00;148;158,968;157;26,568;-18,676;-0,013;0;30,037
28.04.2026;02:28:00;149;159,227;157;26,277;-18,397;-0,013;0;29,72
28.04.2026;02:29:00;150;159,168;157;26,055;-16,83;-0,013;0;29,793
28.04.2026;02:30:00;151;158,853;157;26,055;-16,683;-0,014;0;30,013
28.04.2026;02:31:00;152;158,869;157;26,055;-16,127;-0,014;0;30,648
28.04.2026;02:32:00;153;159,163;157;26,807;-16,464;-0,014;0;31,27
28.04.2026;02:33:00;154;159,094;157;27,61;-16,683;-0,014;0;31,759
28.04.2026;02:34:00;155;158,877;157;28,157;-16,669;-0,013;0;32,259
28.04.2026;02:35:00;156;158,968;157;28,533;-16,405;-0,013;0;32,381
28.04.2026;02:36:00;157;159,04;157;28,79;-16,024;-0,014;0;32,748
28.04.2026;02:37:00;158;159,11;157;29,114;-16,449;-0,014;0;32,259
28.04.2026;02:38:00;159;158,966;157;28,516;-16,581;-0,013;0;31,771
28.04.2026;02:39:00;160;159,2;157;28,021;-16,024;-0,014;0;31,27
28.04.2026;02:40:00;161;159,338;157;27,474;-16,771;-0,014;0;31,148
28.04.2026;02:41:00;162;159,311;157;27,405;-17,489;-0,013;0;30,77
28.04.2026;02:42:00;163;159,149;157;27,115;-17,445;-0,014;0;30,648
28.04.2026;02:43:00;164;159,04;157;26,927;-18,661;-0,014;0;30,855
28.04.2026;02:44:00;165;159,227;157;27,046;-19,086;-0,014;0;30,892
28.04.2026;02:45:00;166;159,243;157;27,2;-17,299;-0,014;0;31,161
28.04.2026;02:46:00;167;159,143;157;27,405;-17,372;-0,014;0;31,27
28.04.2026;02:47:00;168;158,834;157;27,491;-18,749;-0,014;0;31,515
28.04.2026;02:48:00;169;158,966;157;27,781;-18,163;-0,013;0;31,331
28.04.2026;02:49:00;170;158,917;157;27,713;-16,464;-0,014;0;30,831
28.04.2026;02:50:00;171;158,661;157;27,098;-15,804;-0,013;0;30,282
28.04.2026;02:51:00;172;158,862;157;26,585;-14,764;-0,013;0;29,915
28.04.2026;02:52:00;173;158,904;157;26,141;-15,936;-0,013;0;29,781
28.04.2026;02:53:00;174;158,992;157;25,97;-15,336;-0,014;0;29,293
28.04.2026;02:54:00;175;158,917;157;25,457;-15,966;-0,014;0;28,792
28.04.2026;02:55:00;176;158,858;157;25,286;-15,892;-0,013;0;29,781
28.04.2026;02:56:00;177;158,957;157;26,106;-16,141;-0,014;0;30,037
28.04.2026;02:57:00;178;158,976;157;26,482;-15,936;-0,013;0;29,476
28.04.2026;02:58:00;179;159,292;157;25,747;-15,907;-0,014;0;29,293
28.04.2026;02:59:00;180;159,184;157;25,645;-16,42;-0,014;0;29,659
28.04.2026;03:00:00;181;159,168;157;25,901;-16,932;-0,014;0;30,648
28.04.2026;03:01:00;182;159,505;157;26,944;-17,006;-0,014;0;31,515
28.04.2026;03:02:00;183;159,622;157;27,85;-18,031;-0,014;0;32,467
28.04.2026;03:03:00;184;159,617;157;28,704;-18,705;-0,014;0;32,772
28.04.2026;03:04:00;185;159,491;157;29,285;-18,72;-0,014;0;33,883
28.04.2026;03:05:00;186;159,311;157;30,362;-18,646;-0,014;0;34,738
28.04.2026;03:06:00;187;159,475;157;30,892;-18,178;-0,013;0;35,018
28.04.2026;03:07:00;188;159,395;157;31,302;-18,309;-0,014;0;34,908
28.04.2026;03:08:00;189;159,608;157;31,234;-18,324;-0,013;0;34,359
28.04.2026;03:09:00;190;159,565;157;30,533;-18,266;-0,015;0;33,81
28.04.2026;03:10:00;191;159,409;157;30,02;-18,368;-0,014;0;33,541
28.04.2026;03:11:00;192;159,323;157;29,593;-19,936;-0,013;0;32,76
28.04.2026;03:12:00;193;159,248;157;29,097;-19,789;-0,014;0;32,015
28.04.2026;03:13:00;194;159,307;157;28,157;-19,745;-0,013;0;32,015
28.04.2026;03:14:00;195;159,382;157;28,174;-19,936;-0,013;0;32,186
28.04.2026;03:15:00;196;159,317;157;28,431;-19,906;-0,014;0;32,015
28.04.2026;03:16:00;197;159,472;157;28,328;-19,657;-0,014;0;32,247
28.04.2026;03:17:00;198;159,375;157;28,345;-19,95;-0,014;0;32,137
28.04.2026;03:18:00;199;159,089;157;28,106;-19,672;-0,014;0;32,137
28.04.2026;03:19:00;200;159,233;157;28,431;-19,218;-0,013;0;32,259
28.04.2026;03:20:00;201;159,357;157;28,585;-20,023;-0,013;0;32,259
28.04.2026;03:21:00;202;159,288;157;28,602;-19,73;-0,014;0;32,137
28.04.2026;03:22:00;203;159,262;157;28,397;-19,921;-0,013;0;31,881
28.04.2026;03:23:00;204;159,312;157;28,123;-19,467;-0,014;0;31,808
28.04.2026;03:24:00;205;159,288;157;28,174;-19,862;-0,014;0;32,137
28.04.2026;03:25:00;206;159,475;157;28,26;-19,818;-0,014;0;32,125
28.04.2026;03:26:00;207;159,622;157;28,397;-20,097;-0,014;0;31,991
28.04.2026;03:27:00;208;159,466;157;28,192;-20,478;-0,013;0;32,137
28.04.2026;03:28:00;209;159,56;157;28,431;-20,243;-0,013;0;32,296
28.04.2026;03:29:00;210;159,456;157;28,533;-20,463;-0,014;0;32,882
28.04.2026;03:30:00;211;159,544;157;29,012;-20,741;-0,014;0;33,236
28.04.2026;03:31:00;212;159,524;157;29,405;-20,741;-0,014;0;33,382
28.04.2026;03:32:00;213;159,42;157;29,678;-20,976;-0,014;0;33,578
28.04.2026;03:33:00;214;159,331;157;29,918;-20,492;-0,013;0;33,48
28.04.2026;03:34:00;215;159,321;157;29,627;-19,862;-0,014;0;33,37
28.04.2026;03:35:00;216;159,356;157;29,559;-20,214;-0,014;0;33,37
28.04.2026;03:36:00;217;159,17;157;29,576;-20,624;-0,014;0;33,37
28.04.2026;03:37:00;218;159,43;157;29,918;-20,126;-0,014;0;32,882
28.04.2026;03:38:00;219;159,382;157;29,217;-19,73;-0,014;0;31,954
28.04.2026;03:39:00;220;159,259;157;28,174;-19,628;-0,015;0;31,673
28.04.2026;03:40:00;221;159,446;157;28,004;-19,584;-0,013;0;31,649
28.04.2026;03:41:00;222;159,421;157;27,85;-20,038;-0,013;0;31,527
28.04.2026;03:42:00;223;159,39;157;27,798;-20,17;-0,013;0;31,392
28.04.2026;03:43:00;224;159,499;157;27,73;-20,111;-0,014;0;30,721
28.04.2026;03:44:00;225;159,409;157;27,012;-19,76;-0,013;0;29,915
28.04.2026;03:45:00;226;159,524;157;26,277;-19,745;-0,013;0;28,914
28.04.2026;03:46:00;227;159,454;157;25,201;-19,687;-0,013;0;28,792
28.04.2026;03:47:00;228;159,321;157;24,995;-20,023;-0,014;0;29,525
28.04.2026;03:48:00;229;159,437;157;25,577;-19,716;-0,014;0;30,025
28.04.2026;03:49:00;230;159,356;157;26,482;-19,921;-0,014;0;30,233
28.04.2026;03:50:00;231;159,316;157;26,431;-19,73;-0,014;0;31,026
28.04.2026;03:51:00;232;159,35;157;27,251;-19,95;-0,014;0;31,759
28.04.2026;03:52:00;233;159,368;157;27,935;-19,95;-0,014;0;31,759
28.04.2026;03:53:00;234;159,276;157;28,021;-19,73;-0,013;0;32,027
28.04.2026;03:54:00;235;159,459;157;28,174;-20,126;-0,013;0;32,162
28.04.2026;03:55:00;236;159,456;157;28,209;-20,287;-0,013;0;32,247
28.04.2026;03:56:00;237;159,328;157;28,516;-20,434;-0,014;0;32,992
28.04.2026;03:57:00;238;159,252;157;29,234;-20,243;-0,013;0;33,505
28.04.2026;03:58:00;239;159,084;157;29,661;-19,262;-0,013;0;33,663
28.04.2026;03:59:00;240;159,148;157;29,696;-19,159;-0,013;0;33,736
28.04.2026;04:00:00;241;159,292;157;29,918;-19,408;-0,014;0;33,663
28.04.2026;04:01:00;242;159,52;157;30,037;-17,65;-0,014;0;33,956
28.04.2026;04:02:00;243;159,286;157;30,003;-18,353;-0,013;0;33,749
28.04.2026;04:03:00;244;159,406;157;29,986;-19,599;-0,013;0;33,773
28.04.2026;04:04:00;245;159,427;157;29,901;-19,379;-0,014;0;33,248
28.04.2026;04:05:00;246;159,385;157;29,508;-19,818;-0,014;0;33,126
28.04.2026;04:06:00;247;159,411;157;29,234;-19,818;-0,013;0;33,004
28.04.2026;04:07:00;248;159,454;157;29,2;-18,046;-0,013;0;32,76
28.04.2026;04:08:00;249;159,316;157;28,909;-17,811;-0,014;0;32,455
28.04.2026;04:09:00;250;159,475;157;28,568;-19,599;-0,012;0;32,503
28.04.2026;04:10:00;251;159,569;157;28,568;-19,936;-0,014;0;32,503
28.04.2026;04:11:00;252;159,494;157;28,602;-20,536;-0,013;0;32,626
28.04.2026;04:12:00;253;159,496;157;29,097;-19,877;-0,013;0;32,98
28.04.2026;04:13:00;254;159,57;157;29,183;-20,873;-0,014;0;33,138
28.04.2026;04:14:00;255;159,617;157;29,559;-20,609;-0,014;0;33,37
28.04.2026;04:15:00;256;159,6;157;29,576;-20,815;-0,013;0;33,492
28.04.2026;04:16:00;257;159,643;157;29,696;-20,859;-0,013;0;33,089
28.04.2026;04:17:00;258;159,508;157;29,302;-20,507;-0,014;0;32,259
28.04.2026;04:18:00;259;159,543;157;28,465;-20,317;-0,013;0;31,881
28.04.2026;04:19:00;260;159,57;157;28,157;-20,155;-0,013;0;31,392
28.04.2026;04:20:00;261;159,411;157;27,833;-20,17;-0,014;0;31,27
28.04.2026;04:21:00;262;159,494;157;27,628;-20,331;-0,013;0;30,965
28.04.2026;04:22:00;263;159,513;157;27,286;-20,317;-0,013;0;30,526
28.04.2026;04:23:00;264;159,534;157;26,739;-20,155;-0,013;0;30,074
28.04.2026;04:24:00;265;159,608;157;26,209;-19,921;-0,014;0;29,573
28.04.2026;04:25:00;266;159,496;157;26,021;-20,434;-0,014;0;29,928
28.04.2026;04:26:00;267;159,56;157;26,072;-20,536;-0,013;0;30,269
28.04.2026;04:27:00;268;159,574;157;26,448;-20,595;-0,014;0;30,733
28.04.2026;04:28:00;269;159,475;157;26,995;-20,551;-0,013;0;31,026
28.04.2026;04:29:00;270;159,662;157;27,354;-20,536;-0,013;0;30,892
28.04.2026;04:30:00;271;159,486;157;27,183;-20,404;-0,014;0;31,392
28.04.2026;04:31:00;272;159,43;157;27,559;-20,522;-0,014;0;31,649
28.04.2026;04:32:00;273;159,484;157;27,969;-20,214;-0,014;0;32,052
28.04.2026;04:33:00;274;159,345;157;28,516;-20,478;-0,013;0;32,149
28.04.2026;04:34:00;275;159,622;157;28,482;-20,126;-0,014;0;32,638
28.04.2026;04:35:00;276;159,579;157;29,08;-20,434;-0,014;0;33,004
28.04.2026;04:36:00;277;159,782;157;29,251;-20,697;-0,013;0;32,076
28.04.2026;04:37:00;278;159,302;157;28,431;-20,331;-0,013;0;31,466
28.04.2026;04:38:00;279;159,536;157;27,576;-19,716;-0,013;0;31,649
28.04.2026;04:39:00;280;159,543;157;27,747;-20,053;-0,014;0;31,441
28.04.2026;04:40:00;281;159,505;157;27,662;-20,419;-0,014;0;31,27
28.04.2026;04:41:00;282;159,406;157;27,679;-19,687;-0,014;0;31,307
28.04.2026;04:42:00;283;159,395;157;27,508;-19,54;-0,014;0;31,002
28.04.2026;04:43:00;284;159,049;157;27,234;-19,408;-0,014;0;30,611
28.04.2026;04:44:00;285;159,264;157;26,824;-18,983;-0,014;0;29,964
28.04.2026;04:45:00;286;159,075;157;26,26;-18,866;-0,013;0;30,282
28.04.2026;04:46:00;287;159,217;157;26,636;-18,998;-0,013;0;30,77
28.04.2026;04:47:00;288;159,262;157;27,012;-17,064;-0,014;0;31,087
28.04.2026;04:48:00;289;158,888;157;27,269;-16,976;-0,013;0;30,514
28.04.2026;04:49:00;290;159,094;157;26,961;-18,588;-0,013;0;30,648
28.04.2026;04:50:00;291;159,321;157;26,875;-18,764;-0,014;0;31,124
28.04.2026;04:51:00;292;159,006;157;27,422;-19,086;-0,013;0;31,27
28.04.2026;04:52:00;293;159,163;157;27,713;-18,749;-0,013;0;31,832
28.04.2026;04:53:00;294;159,203;157;28,123;-19,174;-0,014;0;31,685
28.04.2026;04:54:00;295;159,421;157;28,106;-18,837;-0,014;0;31,637
28.04.2026;04:55:00;296;159,188;157;27,969;-19,335;-0,014;0;31,649
28.04.2026;04:56:00;297;159,262;157;27,798;-18,822;-0,014;0;31,734
28.04.2026;04:57:00;298;158,975;157;28,021;-16,947;-0,014;0;32,137
28.04.2026;04:58:00;299;159,451;157;28,157;-22,441;-0,013;0;32,259
28.04.2026;04:59:00;300;159,529;157;28,602;-15,028;-0,014;0;32,284
28.04.2026;05:00:00;301;159,075;157;28,704;-15,848;-0,014;0;33,065
28.04.2026;05:01:00;302;159,148;157;29,337;-19,335;-0,014;0;33,614
28.04.2026;05:02:00;303;159,155;157;30,054;-19,027;-0,014;0;33,859
28.04.2026;05:03:00;304;159,276;157;30,294;-16,976;-0,014;0;33,48
28.04.2026;05:04:00;305;159,03;157;29,696;-16,888;-0,013;0;33,004
28.04.2026;05:05:00;306;159,124;157;29,422;-16,229;-0,014;0;32,564
28.04.2026;05:06:00;307;158,907;157;28,875;-16,288;-0,014;0;32,259
28.04.2026;05:07:00;308;158,883;157;28,414;-17,797;-0,014;0;31,82
28.04.2026;05:08:00;309;159;157;28,021;-17,87;-0,014;0;31,649
28.04.2026;05:09:00;310;159,115;157;28,106;-16,068;-0,015;0;31,515
28.04.2026;05:10:00;311;159,051;157;27,764;-15,892;-0,013;0;31,295
28.04.2026;05:11:00;312;159,238;157;27,645;-18,295;-0,014;0;31,173
28.04.2026;05:12:00;313;159,304;157;27,61;-18,998;-0,013;0;31,27
28.04.2026;05:13:00;314;159,085;157;27,593;-19,027;-0,014;0;31,405
28.04.2026;05:14:00;315;159,312;157;27,73;-18,808;-0,014;0;31,405
28.04.2026;05:15:00;316;159,182;157;27,85;-19,042;-0,014;0;31,759
28.04.2026;05:16:00;317;159,421;157;27,986;-19,071;-0,014;0;31,759
28.04.2026;05:17:00;318;159,278;157;28,174;-19,584;-0,014;0;31,759
28.04.2026;05:18:00;319;159,321;157;28,038;-19,291;-0,014;0;31,783
28.04.2026;05:19:00;320;159,229;157;28,004;-19,394;-0,014;0;31,783
28.04.2026;05:20:00;321;159,099;157;28,14;-19,057;-0,014;0;32,015
28.04.2026;05:21:00;322;159,139;157;28,38;-16,639;-0,014;0;32,149
28.04.2026;05:22:00;323;159,174;157;28,55;-16,654;-0,014;0;31,966
28.04.2026;05:23:00;324;159,032;157;28,431;-16,405;-0,014;0;31,637
28.04.2026;05:24:00;325;159,125;157;27,867;-15,804;-0,014;0;31,515
28.04.2026;05:25:00;326;158,841;157;27,713;-16,127;-0,014;0;31,759
28.04.2026;05:26:00;327;159,224;157;27,798;-15,687;-0,014;0;31,392
28.04.2026;05:27:00;328;159,2;157;27,833;-16,259;-0,014;0;31,27
28.04.2026;05:28:00;329;159,021;157;27,525;-16,478;-0,013;0;30,904
28.04.2026;05:29:00;330;158,961;157;27,234;-16,171;-0,014;0;30,929
28.04.2026;05:30:00;331;158,893;157;27,303;-16,317;-0,014;0;31,026
28.04.2026;05:31:00;332;158,852;157;27,166;-15,951;-0,014;0;30,404
28.04.2026;05:32:00;333;159,094;157;26,739;-15,951;-0,021;0;30,318
28.04.2026;05:33:00;334;158,912;157;26,448;-16,097;-0,014;0;30,611
28.04.2026;05:34:00;335;158,897;157;26,756;-16,141;-0,013;0;31,148
28.04.2026;05:35:00;336;159,281;157;27,132;-15,614;-0,013;0;31,405
28.04.2026;05:36:00;337;158,76;157;27,645;-17,05;-0,013;0;31,759
28.04.2026;05:37:00;338;158,888;157;27,986;-15,922;-0,012;0;32,259
28.04.2026;05:38:00;339;158,961;157;28,362;-15,467;-0,012;0;32,259
28.04.2026;05:39:00;340;158,926;157;28,55;-18,441;-0,011;0;32,882
28.04.2026;05:40:00;341;158,872;157;29,114;-18,397;-0,011;0;33,492
28.04.2026;05:41:00;342;158,708;157;29,559;-18,28;-0,01;0;33,614
28.04.2026;05:42:00;343;159,182;157;29,969;-17,811;-0,017;0;33,749
28.04.2026;05:43:00;344;158,812;157;29,969;-14,837;-0,009;0;33,248
28.04.2026;05:44:00;345;158,957;157;29,678;-20,199;-0,008;0;32,015
28.04.2026;05:45:00;346;159,085;157;28,294;-17,24;-0,007;0;30,77
28.04.2026;05:46:00;347;159,085;157;27,046;-17,929;-0,005;0;29,781
28.04.2026;05:47:00;348;159,193;157;26,141;-18,251;-0,003;0;27,681
28.04.2026;05:48:00;349;158,867;157;23,953;-17,313;-0,002;0;25,081
28.04.2026;05:49:00;350;158,947;157;21,509;-17,225;0;0;24,837
28.04.2026;05:50:00;351;159,212;157;21,167;-17,343;0,003;0;23,97
28.04.2026;05:51:00;352;159,148;157;20,5;-18,266;0,005;0;23,286
28.04.2026;05:52:00;353;159,016;157;19,783;-18,148;0,005;0;22,761
28.04.2026;05:53:00;354;159,246;157;19,219;-17,797;0,009;0;22,639
28.04.2026;05:54:00;355;159,328;157;19,013;-18,119;0,012;0;22,603
28.04.2026;05:55:00;356;159,617;157;19,133;-19,086;0,015;0;23,005
28.04.2026;05:56:00;357;159,608;157;19,714;-19,496;0,018;0;23,958
28.04.2026;05:57:00;358;159,697;157;20,244;-19,789;0,02;0;24,312
28.04.2026;05:58:00;359;159,553;157;20,911;-19,833;0,023;0;24,751
28.04.2026;05:59:00;360;159,42;157;21,252;-20,317;0,029;0;25,093
28.04.2026;06:00:00;361;159,56;158;21,338;-19,657;0,033;0;25,325
28.04.2026;06:01:00;362;160,054;158;21,799;-19,35;0,037;0;25,179
28.04.2026;06:02:00;363;159,854;158;21,868;-14,339;0,042;0;25,142
28.04.2026;06:03:00;364;159,801;158;21,68;-15,995;0,045;0;25,166
28.04.2026;06:04:00;365;159,83;158;21,697;-15,834;0,051;0;25,032
28.04.2026;06:05:00;366;160;158;21,611;-13,827;0,056;0;24,922
28.04.2026;06:06:00;367;159,681;158;21,372;-13,783;0,06;0;24,58
28.04.2026;06:07:00;368;159,489;158;21,27;-15,16;0,066;0;24,434
28.04.2026;06:08:00;369;159,659;158;20,74;-14,94;0,07;0;23,738
28.04.2026;06:09:00;370;159,718;158;20,141;-12,977;0,075;0;23,225
28.04.2026;06:10:00;371;159,782;158;19,56;-12,962;0,081;0;22,981
28.04.2026;06:11:00;372;159,726;158;19,509;-13,226;0,087;0;23,067
28.04.2026;06:12:00;373;159,929;158;19,458;-13,094;0,092;0;23,103
28.04.2026;06:13:00;374;159,726;158;19,663;-13,241;0,096;0;23,103
28.04.2026;06:14:00;375;159,745;158;19,526;-13,182;0,102;0;23,213
28.04.2026;06:15:00;376;159,908;158;19,646;-14,955;0,108;0;23,347
28.04.2026;06:16:00;377;160,042;158;19,868;-16,112;0,114;0;23,591
28.04.2026;06:17:00;378;160,029;158;20,124;-16,302;0,117;0;24,092
28.04.2026;06:18:00;379;159,984;158;20,637;-16,185;0,118;0;24,483
28.04.2026;06:19:00;380;159,861;158;21,047;-16,068;0,127;0;25,081
28.04.2026;06:20:00;381;160,038;158;21,338;-15,746;0,135;0;25,081
28.04.2026;06:21:00;382;159,953;158;21,44;-13,871;0,141;0;25,081
28.04.2026;06:22:00;383;159,733;158;21,526;-14,105;0,147;0;25,081
28.04.2026;06:23:00;384;159,622;158;21,628;-15,38;0,151;0;25,337
28.04.2026;06:24:00;385;159,454;158;21,68;-15,204;0,157;0;25,081
28.04.2026;06:25:00;386;159,635;158;21,663;-14,925;0,165;0;24,971
28.04.2026;06:26:00;387;159,82;158;21,56;-15,013;0,169;0;24,776
28.04.2026;06:27:00;388;159,385;158;21,355;-14,105;0,174;0;24,385
28.04.2026;06:28:00;389;159,683;158;21,133;-18,939;0,178;0;23,689
28.04.2026;06:29:00;390;159,787;158;21,15;-11,029;0,183;0;22,859
28.04.2026;06:30:00;391;159,253;158;20,483;-11,029;0,189;0;16,291
28.04.2026;06:31:00;392;159,638;158;13,869;-15,043;0,192;0;14,57
28.04.2026;06:32:00;393;159,347;158;12,314;-10,516;0,199;0;13,91
28.04.2026;06:33:00;394;159,508;158;11,596;-11,19;0,207;0;14,313
28.04.2026;06:34:00;395;159,647;158;12,16;-12,069;0,211;0;14,692
28.04.2026;06:35:00;396;159,579;158;12,604;-12,596;0,214;0;14,814
28.04.2026;06:36:00;397;159,446;158;12,809;-12,684;0,216;0;14,814
28.04.2026;06:37:00;398;159,53;158;12,895;-11,951;0,221;0;14,936
28.04.2026;06:38:00;399;159,425;158;12,98;-12,157;0,229;0;14,814
28.04.2026;06:39:00;400;159,397;158;12,861;-11,805;0,236;0;14,692
28.04.2026;06:40:00;401;159,392;158;12,809;-11,805;0,243;0;14,435
28.04.2026;06:41:00;402;159,44;158;12,536;-11,673;0,252;0;14,374
28.04.2026;06:42:00;403;159,44;158;12,296;-11,658;0,26;0;14,313
28.04.2026;06:43:00;404;159,401;158;12,296;-11,746;0,266;0;14,325
28.04.2026;06:44:00;405;159,421;158;12,399;-12,157;0,272;0;14,081
28.04.2026;06:45:00;406;159,409;158;12,262;-11,951;0,283;0;13,935
28.04.2026;06:46:00;407;159,484;158;12,006;-11,878;0,293;0;13,715
28.04.2026;06:47:00;408;159,622;158;11,681;-11,981;0,307;0;13,447
28.04.2026;06:48:00;409;159,593;158;11,698;-12,083;0,32;0;13,495
28.04.2026;06:49:00;410;159,588;158;11,476;-12,288;0,335;0;13,813
28.04.2026;06:50:00;411;159,622;158;11,442;-12,406;0,347;0;13,752
28.04.2026;06:51:00;412;159,638;158;11,544;-12,332;0,358;0;13,947
28.04.2026;06:52:00;413;159,742;158;11,664;-12,479;0,373;0;14,191
28.04.2026;06:53:00;414;159,693;158;11,903;-12,552;0,383;0;14,045
28.04.2026;06:54:00;415;159,617;158;11,613;-12,581;0,397;0;13,947
28.04.2026;06:55:00;416;159,392;158;11,339;-14,281;0,411;0;14,069
28.04.2026;06:56:00;417;160,088;158;11,544;-14,164;0,426;0;13,947
28.04.2026;06:57:00;418;160,246;158;11,442;-12,801;0,438;0;14,069
28.04.2026;06:58:00;419;160,286;158;11,562;-14,647;0,451;0;14,57
28.04.2026;06:59:00;420;160,286;158;11,989;-15,966;0,456;0;15,009
28.04.2026;07:00:00;421;159,955;159;12,399;-15,907;0,456;0;14,13
28.04.2026;07:01:00;422;160,262;159;11,63;-17,255;0,478;0;19,721
28.04.2026;07:02:00;423;160,428;159;16,774;-14,691;0,501;0;21,26
28.04.2026;07:03:00;424;160,251;159;18,518;-11,409;0,522;0;23,213
28.04.2026;07:04:00;425;160,348;159;20,415;-11,175;0,539;0;24,641
28.04.2026;07:05:00;426;160,513;159;22,107;-11,16;0,553;0;25,948
28.04.2026;07:06:00;427;160,443;159;23,013;-11,292;0,567;0;28,731
28.04.2026;07:07:00;428;160,405;159;25,799;-11,82;0,585;0;30,477
28.04.2026;07:08:00;429;160,577;159;27,457;-11,6;0,604;0;31,27
28.04.2026;07:09:00;430;160,398;159;28,414;-9,593;0,623;0;31,136
28.04.2026;07:10:00;431;160,864;159;28,038;-14,969;0,644;0;31,026
28.04.2026;07:11:00;432;160,883;159;27,85;-8,23;0,663;0;30,648
28.04.2026;07:12:00;433;160,745;159;27,696;-8,743;0,685;0;30,037
28.04.2026;07:13:00;434;160,857;159;27,251;-13,753;0,707;0;29,964
28.04.2026;07:14:00;435;160,873;159;27,269;-14,471;0,728;0;29,659
28.04.2026;07:15:00;436;160,568;159;26,858;-14,325;0,754;0;29,5
28.04.2026;07:16:00;437;160,571;159;26,67;-13,709;0,78;0;29,549
28.04.2026;07:17:00;438;160,651;159;26,705;-13,578;0,804;0;29,781
28.04.2026;07:18:00;439;160,611;159;27,063;-13,958;0,827;0;30,111
28.04.2026;07:19:00;440;160,587;159;27,354;-13,929;0,843;0;30,404
28.04.2026;07:20:00;441;160,868;159;27,593;-13,958;0,86;0;30,404
28.04.2026;07:21:00;442;160,798;159;27,884;-14,222;0,877;0;30,282
28.04.2026;07:22:00;443;160,873;159;27,628;-14,178;0,901;0;29,659
28.04.2026;07:23:00;444;161,084;159;27,098;-14,002;0,932;0;29,049
28.04.2026;07:24:00;445;160,743;159;26,329;-14,281;0,96;0;29,207
28.04.2026;07:25:00;446;160,878;159;26,568;-16,215;0,987;0;29,903
28.04.2026;07:26:00;447;160,795;159;27,354;-10,736;1,012;0;30,526
28.04.2026;07:27:00;448;160,464;159;28,021;-12,655;1,036;0;30,526
28.04.2026;07:28:00;449;161,121;159;28,106;-17,621;1,061;0;30,904
28.04.2026;07:29:00;450;161,011;159;28,345;-10,882;1,088;0;31,002
28.04.2026;07:30:00;451;160,873;159;28,26;-10,604;1,114;0;30,904
28.04.2026;07:31:00;452;160,736;159;28,243;-14,149;1,14;0;30,77
28.04.2026;07:32:00;453;160,804;159;28,362;-14,105;1,167;0;30,538
28.04.2026;07:33:00;454;160,859;159;28,174;-13,929;1,192;0;30,538
28.04.2026;07:34:00;455;160,833;159;28,174;-14,413;1,217;0;30,77
28.04.2026;07:35:00;456;160,849;159;28,431;-14,457;1,242;0;31,27
28.04.2026;07:36:00;457;160,833;159;28,961;-14,676;1,266;0;31,637
28.04.2026;07:37:00;458;160,923;159;29,456;-14,559;1,291;0;32,125
28.04.2026;07:38:00;459;160,804;159;29,849;-14,618;1,312;0;31,771
28.04.2026;07:39:00;460;160,76;159;29,678;-16,317;1,335;0;31,82
28.04.2026;07:40:00;461;161,311;159;29,747;-16,288;1,356;0;32,137
28.04.2026;07:41:00;462;161,16;159;29,935;-9,065;1,377;0;32,052
28.04.2026;07:42:00;463;160,766;159;30,054;-9,022;1,4;0;32,137
28.04.2026;07:43:00;464;160,734;159;30,054;-13,958;1,423;0;31,515
28.04.2026;07:44:00;465;160,812;159;29,337;-13,607;1,445;0;30,941
28.04.2026;07:45:00;466;160,575;159;28,909;-13,519;1,473;0;30,538
28.04.2026;07:46:00;467;160,644;159;28,397;-13,299;1,506;0;29,793
28.04.2026;07:47:00;468;160,76;159;27,679;-13,05;1,535;0;29,049
28.04.2026;07:48:00;469;160,582;159;27,166;-13,578;1,561;0;28,621
28.04.2026;07:49:00;470;160,577;159;26,739;-15,57;1,588;0;28,792
28.04.2026;07:50:00;471;160,568;159;26,927;-15,438;1,609;0;29,232
28.04.2026;07:51:00;472;160,681;159;27,354;-13,504;1,635;0;29,866
28.04.2026;07:52:00;473;160,748;159;27,816;-13,592;1,662;0;30,282
28.04.2026;07:53:00;474;160,603;159;28,414;-13,622;1,693;0;30,77
28.04.2026;07:54:00;475;160,66;159;28,756;-13,563;1,726;0;30,916
28.04.2026;07:55:00;476;160,442;159;29,149;-13,109;1,754;0;31,392
28.04.2026;07:56:00;477;160,585;159;29,388;-13,182;1,783;0;31,392
28.04.2026;07:57:00;478;160,138;159;29,559;-11,043;1,81;0;31,331
28.04.2026;07:58:00;479;160,778;159;29,627;-16,332;1,838;0;31,392
28.04.2026;07:59:00;480;160,695;159;29,61;-9,315;1,861;0;31,515
28.04.2026;08:00:00;481;160,203;159;29,713;-9,051;1,888;0;31,392
28.04.2026;08:01:00;482;160,423;159;29,678;-11,908;1,915;0;31,026
28.04.2026;08:02:00;483;160,168;159;29,49;-12,083;1,94;0;31,148
28.04.2026;08:03:00;484;160,156;159;29,542;-11,6;1,964;0;31,38
28.04.2026;08:04:00;485;160,497;159;29,798;-11,483;1,988;0;31,515
28.04.2026;08:05:00;486;160,526;159;29,884;-10,97;2,013;0;31,637
28.04.2026;08:06:00;487;160,513;159;30,157;-10,736;2,038;0;31,759
28.04.2026;08:07:00;488;160,435;159;30,396;-12,787;2,065;0;31,869
28.04.2026;08:08:00;489;160,4;159;30,516;-13,226;2,093;0;32,259
28.04.2026;08:09:00;490;160,308;159;30,926;-12,318;2,12;0;32,43
28.04.2026;08:10:00;491;160,236;159;31,097;-12,376;2,145;0;33,089
28.04.2026;08:11:00;492;160,533;159;31,661;-14,486;2,17;0;33,224
28.04.2026;08:12:00;493;160,585;159;31,507;-15,16;2,195;0;33,199
28.04.2026;08:13:00;494;160,516;159;31,729;-11,322;2,222;0;32,882
28.04.2026;08:14:00;495;160,334;159;31,507;-10,853;2,248;0;32,027
28.04.2026;08:15:00;496;160,442;159;30,892;-10,369;2,274;0;31,661
28.04.2026;08:16:00;497;160,592;159;30,43;-10,56;2,299;0;31,222
28.04.2026;08:17:00;498;160,611;159;29,918;-10,721;2,321;0;30,77
28.04.2026;08:18:00;499;160,424;159;29,525;-11,19;2,347;0;29,915
28.04.2026;08:19:00;500;160,398;159;28,721;-14,339;2,372;0;28,17
28.04.2026;08:20:00;501;160,537;159;27,046;-13,812;2,402;0;26,814
28.04.2026;08:21:00;502;160,533;159;25,73;-12,42;2,428;0;25,935
28.04.2026;08:22:00;503;160,348;159;24,91;-12,406;2,455;0;26,314
28.04.2026;08:23:00;504;160,526;159;25,286;-14,515;2,48;0;26,338
28.04.2026;08:24:00;505;160,494;159;25,559;-14,486;2,505;0;26,57
28.04.2026;08:25:00;506;160,58;159;25,713;-12,918;2,53;0;27,315
28.04.2026;08:26:00;507;160,262;159;26,363;-12,904;2,554;0;27,925
28.04.2026;08:27:00;508;160,729;159;26,978;-14,31;2,577;0;28,292
28.04.2026;08:28:00;509;159,851;159;27,542;-9,153;2,603;0;29,537
28.04.2026;08:29:00;510;160,118;159;28,653;-16,112;2,628;0;30,404
28.04.2026;08:30:00;511;160,412;159;29,525;-15,951;2,658;0;30,77
28.04.2026;08:31:00;512;160,533;159;29,952;-10,692;2,689;0;31,148
28.04.2026;08:32:00;513;160,291;159;30,208;-10,955;2,713;0;31,405
28.04.2026;08:33:00;514;160,414;159;30,191;-11,82;2,736;0;31,441
28.04.2026;08:34:00;515;160,215;159;30,55;-10,706;2,758;0;31,722
28.04.2026;08:35:00;516;160,069;159;30,67;-12,201;2,781;0;31,515
28.04.2026;08:36:00;517;160,315;159;30,738;-11,6;2,807;0;31,759
28.04.2026;08:37:00;518;160,438;159;30,875;-8,611;2,833;0;31,881
28.04.2026;08:38:00;519;160,464;159;30,909;-8,626;2,859;0;31,93
28.04.2026;08:39:00;520;160,371;159;31,08;-10,428;2,884;0;31,881
28.04.2026;08:40:00;521;160,225;159;31,183;-10,618;2,907;0;32,125
28.04.2026;08:41:00;522;160,419;159;30,943;-12,274;2,932;0;31,881
28.04.2026;08:42:00;523;160,417;159;31,114;-12,713;2,96;0;32,003
28.04.2026;08:43:00;524;160,632;159;30,653;-11,087;2,983;0;31,527
28.04.2026;08:44:00;525;160,296;159;30,482;-11,365;3,009;0;31,649
28.04.2026;08:45:00;526;160,552;159;30,858;-12,625;3,036;0;31,832
28.04.2026;08:46:00;527;160,596;159;30,995;-13,27;3,061;0;32,015
28.04.2026;08:47:00;528;160,414;159;31,148;-11,571;3,085;0;32,271
28.04.2026;08:48:00;529;160,488;159;31,524;-11,365;3,108;0;32,467
28.04.2026;08:49:00;530;160,464;159;31,49;-13,27;3,121;0;32,381
28.04.2026;08:50:00;531;160,435;159;31,439;-13,27;3,15;0;32,015
28.04.2026;08:51:00;532;160,532;159;31,183;-13,358;3,172;0;31,441
28.04.2026;08:52:00;533;160,66;159;30,926;-13,27;3,196;0;31,649
28.04.2026;08:53:00;534;160,478;159;31,046;-13,665;3,222;0;31,026
28.04.2026;08:54:00;535;160,454;159;30,67;-12,977;3,246;0;30,782
28.04.2026;08:55:00;536;160,414;159;30,413;-12,977;3,264;0;30,892
28.04.2026;08:56:00;537;160,334;159;30,294;-12,772;3,285;0;30,99
28.04.2026;08:57:00;538;160,059;159;30,704;-13,05;3,307;0;31,173
28.04.2026;08:58:00;539;160,294;159;30,738;-12,494;3,331;0;31,27
28.04.2026;08:59:00;540;160,22;159;30,875;-10,135;3,355;0;31,478
28.04.2026;09:00:00;541;160,246;159;30,824;-9,974;3,378;0;31,405
28.04.2026;09:01:00;542;160,232;159;30,806;-10,164;3,4;0;30,77
28.04.2026;09:02:00;543;160,255;159;30,362;-9,988;3,423;0;30,282
28.04.2026;09:03:00;544;160,289;159;29,849;-9,725;3,443;0;29,293
28.04.2026;09:04:00;545;160,28;159;28,824;-9,974;3,465;0;27,254
28.04.2026;09:05:00;546;160,404;159;27,149;-11,453;3,482;0;25,826
28.04.2026;09:06:00;547;160,492;159;25,577;-11,849;3,497;0;25,813
28.04.2026;09:07:00;548;160,398;159;25,867;-12,376;3,515;0;26,436
28.04.2026;09:08:00;549;160,488;159;26,277;-12,655;3,536;0;26,814
28.04.2026;09:09:00;550;160,419;159;26,653;-12,728;3,552;0;27,437
28.04.2026;09:10:00;551;160,473;159;27,286;-12,816;3,576;0;27,803
28.04.2026;09:11:00;552;160,571;159;27,764;-12,743;3,6;0;28,218
28.04.2026;09:12:00;553;160,272;159;27,85;-13,182;3,626;0;28,475
28.04.2026;09:13:00;554;160,448;159;28,397;-12,713;3,647;0;27,925
28.04.2026;09:14:00;555;160,488;159;27,833;-11,834;3,667;0;27,059
28.04.2026;09:15:00;556;160,161;159;26,91;-11,409;3,693;0;26,204
28.04.2026;09:16:00;557;160,286;159;26,38;-11,248;3,719;0;26,314
28.04.2026;09:17:00;558;160,26;159;26,397;-9,695;3,737;0;27,083
28.04.2026;09:18:00;559;160,163;159;27,115;-10,018;3,751;0;28,096
28.04.2026;09:19:00;560;160,123;159;27,679;-9,886;3,766;0;28,67
28.04.2026;09:20:00;561;159,896;159;28,585;-9,461;3,785;0;29,586
28.04.2026;09:21:00;562;160;159;29,439;-9,417;3,812;0;30,391
28.04.2026;09:22:00;563;160,033;159;30,157;-9,183;3,837;0;30,782
28.04.2026;09:23:00;564;160,32;159;30,926;-9,534;3,855;0;31,27
28.04.2026;09:24:00;565;160,038;159;31,473;-9,593;3,859;0;32,113
28.04.2026;09:25:00;566;160,047;159;31,952;-9,71;3,865;0;32,381
28.04.2026;09:26:00;567;160,073;159;32,345;-10,106;3,874;0;32,76
28.04.2026;09:27:00;568;160,069;159;32,806;-9,915;3,89;0;33,37
28.04.2026;09:28:00;569;160,022;159;33,199;-9,578;3,897;0;33,199
28.04.2026;09:29:00;570;160,029;159;33,251;-9,578;3,911;0;33,004
28.04.2026;09:30:00;571;159,974;159;32,994;-9,769;3,945;0;32,503
28.04.2026;09:31:00;572;160,121;159;32,806;-9,241;3,959;0;31,612
28.04.2026;09:32:00;573;160,206;159;31,712;-8,772;3,974;0;31,283
28.04.2026;09:33:00;574;160,145;159;31,644;-9,534;4,014;0;30,538
28.04.2026;09:34:00;575;160,211;159;30,789;-9,329;4,06;0;29,805
28.04.2026;09:35:00;576;160,301;159;30,311;-9,505;4,088;0;29,146
28.04.2026;09:36:00;577;159,97;159;29,661;-9,388;4,106;0;29,061
28.04.2026;09:37:00;578;159,896;159;29,422;-9,139;4,123;0;29,415
28.04.2026;09:38:00;579;160,107;159;29,781;-8,89;4,132;0;30,416
28.04.2026;09:39:00;580;159,977;159;30,841;-7,498;4,139;0;31,148
28.04.2026;09:40:00;581;160,107;159;31,593;-7,234;4,155;0;31,405
28.04.2026;09:41:00;582;159,988;159;31,832;-6,897;4,177;0;31,405
28.04.2026;09:42:00;583;159,716;159;32,003;-7,19;4,213;0;31,319
28.04.2026;09:43:00;584;159,969;159;31,764;-8,23;4,236;0;30,904
28.04.2026;09:44:00;585;160,057;159;31,422;-3,118;4,249;0;30,77
28.04.2026;09:45:00;586;159,518;159;31,012;-4,905;4,262;0;30,648
28.04.2026;09:46:00;587;160,222;159;31,148;-9,974;4,274;0;31,026
28.04.2026;09:47:00;588;160,3;159;31,422;-4,187;4,29;0;31,319
28.04.2026;09:48:00;589;159,943;159;31,935;-4,158;4,309;0;31,661
28.04.2026;09:49:00;590;160,059;159;32,208;-6,941;4,33;0;31,405
28.04.2026;09:50:00;591;159,688;159;31,969;-6,678;4,358;0;31,515
28.04.2026;09:51:00;592;159,964;159;32,123;-8,289;4,377;0;31,27
28.04.2026;09:52:00;593;160,003;159;32,02;-8,406;4,388;0;31,222
28.04.2026;09:53:00;594;159,884;159;31,866;-6,941;4,398;0;31,063
28.04.2026;09:54:00;595;159,896;159;31,729;-6,531;4,413;0;30,282
28.04.2026;09:55:00;596;159,88;159;31,183;-8,157;4,429;0;30,404
28.04.2026;09:56:00;597;159,929;159;31,046;-8,714;4,452;0;30,306
28.04.2026;09:57:00;598;160,187;159;31,097;-8,978;4,469;0;29,866
28.04.2026;09:58:00;599;160,104;159;30,379;-8,743;4,481;0;29,293
28.04.2026;09:59:00;600;160,428;159;29,764;-9,109;4,491;0;28,17
28.04.2026;10:00:00;601;160,142;159;28,824;-9,402;4,503;0;27,999
28.04.2026;10:01:00;602;160,083;159;28,653;-11,087;4,519;0;27,925
28.04.2026;10:02:00;603;160,232;159;28,636;-10,736;4,531;0;28,304
28.04.2026;10:03:00;604;160,225;159;28,926;-9,549;4,545;0;28,914
28.04.2026;10:04:00;605;159,979;159;29,644;-9,446;4,559;0;29,659
28.04.2026;10:05:00;606;159,588;159;30,584;-11,292;4,573;0;30,294
28.04.2026;10:06:00;607;159,86;159;30,96;-9,915;4,591;0;30,428
28.04.2026;10:07:00;608;159,792;159;31,319;-6,707;4,609;0;30,159
28.04.2026;10:08:00;609;159,92;159;30,909;-6,663;4,625;0;29,854
28.04.2026;10:09:00;610;159,809;159;30,943;-6,458;4,641;0;29,537
28.04.2026;10:10:00;611;159,768;159;30,345;-6,238;4,66;0;29,659
28.04.2026;10:11:00;612;159,686;159;30,054;-6,311;4,677;0;30,159
28.04.2026;10:12:00;613;159,638;159;30,772;-6,531;4,689;0;30,538
28.04.2026;10:13:00;614;159,536;159;31,336;-6,326;4,705;0;31,026
28.04.2026;10:14:00;615;159,518;159;31,849;-6,238;4,722;0;31,27
28.04.2026;10:15:00;616;159,752;159;32,345;-4,187;4,736;0;32,137
28.04.2026;10:16:00;617;159,357;159;32,909;-4,334;4,743;0;32,76
28.04.2026;10:17:00;618;159,371;159;33,661;-5,989;4,751;0;33,309
28.04.2026;10:18:00;619;159,752;159;34,242;-5,725;4,765;0;33,37
28.04.2026;10:19:00;620;159,776;159;34,413;-4,524;4,783;0;33,614
28.04.2026;10:20:00;621;159,52;159;34,379;-4,114;4,797;0;33,138
28.04.2026;10:21:00;622;159,356;159;34,139;-3,982;4,807;0;32,87
28.04.2026;10:22:00;623;159,456;159;33,815;-3,396;4,821;0;32,394
28.04.2026;10:23:00;624;159,281;159;33,404;-4,817;4,841;0;31,795
28.04.2026;10:24:00;625;159,395;159;33,063;-5,022;4,854;0;31,026
28.04.2026;10:25:00;626;159,501;159;32,174;-6,853;4,867;0;30,269
28.04.2026;10:26:00;627;159,437;159;31,336;-2,224;4,875;0;29,171
28.04.2026;10:27:00;628;159,316;159;30,26;-3,059;4,883;0;27,559
28.04.2026;10:28:00;629;159,246;159;28,858;-2,957;4,892;0;26,827
28.04.2026;10:29:00;630;159,286;159;28,14;-3,25;4,905;0;26,314
28.04.2026;10:30:00;631;159,437;159;27,662;-3,015;4,927;0;25,594
28.04.2026;10:31:00;632;159,465;159;26,824;-3,059;4,934;0;24,971
28.04.2026;10:32:00;633;159,984;159;26,482;-3,982;4,934;0;25,081
28.04.2026;10:33:00;634;159,451;159;26,448;-4,685;4,942;0;25,337
28.04.2026;10:34:00;635;160,132;159;26,739;-9,476;4,963;0;27,059
28.04.2026;10:35:00;636;160,177;159;28,328;-2,502;4,971;0;29,024
28.04.2026;10:36:00;637;160,087;159;30,208;-2,605;4,986;0;30,391
28.04.2026;10:37:00;638;159,629;159;31,678;-5,506;5,005;0;31,405
28.04.2026;10:38:00;639;159,761;159;32,635;-9,651;5,035;0;32,528
28.04.2026;10:39:00;640;160,147;159;33,558;-8,172;5,057;0;33,248
28.04.2026;10:40:00;641;159,712;159;34,259;-3,792;5,07;0;34,152
28.04.2026;10:41:00;642;159,879;159;35,387;-10,062;5,089;0;34,408
28.04.2026;10:42:00;643;160,099;159;35,524;-10,53;5,087;0;34,738
28.04.2026;10:43:00;644;159,614;159;35,951;-5,388;5,092;0;34,603
28.04.2026;10:44:00;645;159,782;159;35,848;-9,754;5,107;0;34,615
28.04.2026;10:45:00;646;159,803;159;35,763;-8,172;5,113;0;34,579
28.04.2026;10:46:00;647;159,945;159;35,712;-8,143;5,138;0;34,249
28.04.2026;10:47:00;648;159,83;159;35,507;-8,172;5,154;0;33,627
28.04.2026;10:48:00;649;159,756;159;34,789;-8,201;5,178;0;33,37
28.04.2026;10:49:00;650;159,872;159;34,84;-7,85;5,193;0;32,882
28.04.2026;10:50:00;651;159,998;159;34,276;-7,864;5,198;0;32,503
28.04.2026;10:51:00;652;160,017;159;33,849;-8,055;5,197;0;32,516
28.04.2026;10:52:00;653;159,894;159;33,592;-8,377;5,221;0;32,577
28.04.2026;10:53:00;654;159,945;159;33,934;-8,655;5,177;0;32,613
28.04.2026;10:54:00;655;159,86;159;33,336;-8,406;5,183;0;32,516
28.04.2026;10:55:00;656;160,102;159;33,729;-8,318;5,234;0;32,626
28.04.2026;10:56:00;657;159,95;159;33,609;-8,494;5,256;0;32,882
28.04.2026;10:57:00;658;159,924;159;34,259;-6,634;5,278;0;33,126
28.04.2026;10:58:00;659;159,664;159;34,362;-6,443;5,296;0;33,004
28.04.2026;10:59:00;660;159,617;159;34,156;-9,578;5,323;0;32,564
28.04.2026;11:00:00;661;159,913;159;34,02;-9,769;5,346;0;32,223
28.04.2026;11:01:00;662;159,82;159;33,49;-6,399;5,359;0;31,539
28.04.2026;11:02:00;663;159,711;159;32,892;-5,857;5,321;0;31,148
28.04.2026;11:03:00;664;159,936;159;32,516;-7,571;5,309;0;30,538
28.04.2026;11:04:00;665;159,553;159;31,747;-7,835;5,292;0;29,964
28.04.2026;11:05:00;666;160,126;159;31,285;-7,952;5,325;0;28,06
28.04.2026;11:06:00;667;160,19;159;29,473;-8,055;5,31;0;26,57
28.04.2026;11:07:00;668;159,803;159;28,072;-8,465;5,332;0;25,337
28.04.2026;11:08:00;669;159,849;159;27,046;-7,879;5,356;0;25,459
28.04.2026;11:09:00;670;159,844;159;26,995;-8,45;5,357;0;25,984
28.04.2026;11:10:00;671;160,069;159;27,183;-8,465;5,361;0;27,559
28.04.2026;11:11:00;672;159,825;159;28,773;-8,919;5,29;0;29,171
28.04.2026;11:12:00;673;159,913;159;30,55;-8,685;5,363;0;30,404
28.04.2026;11:13:00;674;159,797;159;32,088;-5,74;5,362;0;31,258
28.04.2026;11:14:00;675;160,003;159;32,738;-5,169;5,37;0;31,991
28.04.2026;11:15:00;676;159,96;159;33,695;-5,652;5,375;0;32,271
28.04.2026;11:16:00;677;159,486;159;33,815;-5,769;5,383;0;33,614
28.04.2026;11:17:00;678;159,449;159;34,72;-10,34;5,415;0;34,115
28.04.2026;11:18:00;679;160,126;159;35,148;-10,076;5,44;0;34,481
28.04.2026;11:19:00;680;159,657;159;35,985;-5,696;5,439;0;34,603
28.04.2026;11:20:00;681;159,718;159;36,173;-10,384;5,428;0;34,518
28.04.2026;11:21:00;682;160,19;159;35,951;-10,472;5,455;0;34,481
28.04.2026;11:22:00;683;159,797;159;35,831;-6,179;5,428;0;34,481
28.04.2026;11:23:00;684;159,82;159;35,814;-10,926;5,419;0;34,139
28.04.2026;11:24:00;685;160,132;159;35,387;-10,823;5,458;0;34,115
28.04.2026;11:25:00;686;159,891;159;35,011;-7,937;5,425;0;33,736
28.04.2026;11:26:00;687;160,203;159;34,618;-7,893;5,363;0;33,126
28.04.2026;11:27:00;688;159,723;159;34,464;-6,37;5,396;0;32,882
28.04.2026;11:28:00;689;160,145;159;34,327;-10,12;5,451;0;32,76
28.04.2026;11:29:00;690;160,313;159;34,362;-3,997;5,466;0;33,126
28.04.2026;11:30:00;691;159,894;159;34,31;-3,967;5,489;0;33,199
28.04.2026;11:31:00;692;159,712;159;34,584;-8,333;5,459;0;33,248
28.04.2026;11:32:00;693;159,896;159;34,943;-8,333;5,491;0;33,224
28.04.2026;11:33:00;694;159,993;159;34,618;-8,714;5,435;0;33,358
28.04.2026;11:34:00;695;160,019;159;34,806;-8,948;5,375;0;33,004
28.04.2026;11:35:00;696;159,97;159;34,618;-9,124;5,308;0;33,248
28.04.2026;11:36:00;697;159,955;159;34,703;-9,388;5,307;0;33,248
28.04.2026;11:37:00;698;160,19;159;34,43;-7,469;5,119;0;33,224
28.04.2026;11:38:00;699;160,39;159;34,105;-7,483;5,021;0;33,126
28.04.2026;11:39:00;700;159,565;159;33,37;-7,776;4,051;0;33,089
28.04.2026;11:40:00;701;160,3;159;33,063;-12,098;3,875;0;32,882
28.04.2026;11:41:00;702;160,377;159;34,652;-5,813;5,482;0;33,004
28.04.2026;11:42:00;703;160,081;159;34,738;-6,223;5,541;0;33,004
28.04.2026;11:43:00;704;159,924;159;34,823;-8,802;5,561;0;32,882
28.04.2026;11:44:00;705;159,88;159;34,567;-8,494;5,517;0;32,882
28.04.2026;11:45:00;706;159,683;159;34,498;-8,772;5,522;0;32,76
28.04.2026;11:46:00;707;160,059;159;34,498;-8,128;5,547;0;32,137
28.04.2026;11:47:00;708;159,782;159;33,934;-8,626;5,601;0;32,015
28.04.2026;11:48:00;709;160,009;159;33,678;-8,377;5,519;0;32,137
28.04.2026;11:49:00;710;160,102;159;33,712;-9,08;5,445;0;32,296
28.04.2026;11:50:00;711;160,094;159;33,9;-9,212;5,548;0;32,503
28.04.2026;11:51:00;712;160,047;159;34,208;-9,402;5,639;0;32,65
28.04.2026;11:52:00;713;160,163;159;34,464;-9,212;5,629;0;32,638
28.04.2026;11:53:00;714;159,995;159;34,344;-8,729;5,44;0;32,626
28.04.2026;11:54:00;715;160,211;159;34,054;-9,153;5,552;0;32,516
28.04.2026;11:55:00;716;160,104;159;34,208;-8,904;5,593;0;32,442
28.04.2026;11:56:00;717;160,177;159;34,02;-8,816;5,465;0;32,552
28.04.2026;11:57:00;718;159,811;159;34,293;-8,846;5,6;0;32,149
28.04.2026;11:58:00;719;160,246;159;34,276;-8,523;5,745;0;32,333
