GERILIM REFERANS DEGERI ILETILEN BARANIN ADI:;KARAMAN_BES;;;;;;;;
28.04.2026;11:59:00;720;159,924;159;33,678;-8,89;5,072;0;32,76
28.04.2026;12:00:00;721;160,137;159;33,883;-8,509;4,955;0;33,004
28.04.2026;12:01:00;722;160,279;159;34,208;-9,109;5,155;0;32,76
28.04.2026;12:02:00;723;160,197;159;34,772;-9,285;5,875;0;33,224
28.04.2026;12:03:00;724;160,36;159;35,131;-9,534;5,965;0;33,248
28.04.2026;12:04:00;725;160,284;159;35,421;-10,018;5,887;0;33,297
28.04.2026;12:05:00;726;160,118;159;35,302;-11,585;5,924;0;33,26
28.04.2026;12:06:00;727;159,964;159;35,353;-11,439;5,928;0;33,37
28.04.2026;12:07:00;728;160,163;159;35,37;-11,761;5,868;0;33,37
28.04.2026;12:08:00;729;160,168;159;35,233;-11,439;5,894;0;33,492
28.04.2026;12:09:00;730;160,168;159;35,404;-9,783;5,897;0;33,517
28.04.2026;12:10:00;731;160,087;159;35,302;-9,358;5,878;0;33,492
28.04.2026;12:11:00;732;160,038;159;35,216;-11,204;5,701;0;33,468
28.04.2026;12:12:00;733;160,22;159;35,421;-10,838;5,834;0;33,016
28.04.2026;12:13:00;734;159,915;159;35,216;-8,67;6,058;0;32,259
28.04.2026;12:14:00;735;159,856;159;34,481;-8,362;6,076;0;31,405
28.04.2026;12:15:00;736;160,157;159;33,78;-7,937;6,113;0;31,161
28.04.2026;12:16:00;737;160,353;159;33,49;-8,567;6,103;0;30,916
28.04.2026;12:17:00;738;160,3;159;33,148;-8,831;6,067;0;30,99
28.04.2026;12:18:00;739;160,35;159;33,216;-9,065;6,047;0;31,27
28.04.2026;12:19:00;740;160,358;159;33,421;-8,992;6,042;0;31,649
28.04.2026;12:20:00;741;160,197;159;33,9;-9,783;6,091;0;31,905
28.04.2026;12:21:00;742;159,747;159;34,242;-10,955;6,14;0;32,381
28.04.2026;12:22:00;743;160,116;159;34,686;-16,2;6,197;0;32,723
28.04.2026;12:23:00;744;160,355;159;34,703;-9,329;5,991;0;33,48
28.04.2026;12:24:00;745;160,39;159;35,472;-9,813;5,911;0;33,859
28.04.2026;12:25:00;746;160,641;159;35,045;-11,556;4,887;0;33,859
28.04.2026;12:26:00;747;160,374;159;34,139;-12,288;4,161;0;33,334
28.04.2026;12:27:00;748;160,262;159;33,37;-11,615;3,809;0;32,992
28.04.2026;12:28:00;749;160,147;159;32,789;-11,102;3,734;0;32,516
28.04.2026;12:29:00;750;160,088;159;32,362;-10,955;3,837;0;32,503
28.04.2026;12:30:00;751;160,336;159;32,55;-11,131;3,958;0;32,381
28.04.2026;12:31:00;752;160,409;159;33,148;-9,358;4,503;0;32,626
28.04.2026;12:32:00;753;160,447;159;34,686;-9,681;5,906;0;32,381
28.04.2026;12:33:00;754;160,533;159;34,567;-11,776;6,068;0;31,759
28.04.2026;12:34:00;755;160,251;159;34,139;-12,23;6,153;0;31,991
28.04.2026;12:35:00;756;160,326;159;34,02;-12,142;6,145;0;32,015
28.04.2026;12:36:00;757;160,398;159;34,02;-11,644;6,162;0;31,759
28.04.2026;12:37:00;758;160,187;159;34,02;-11,673;6,189;0;31,576
28.04.2026;12:38:00;759;160,182;159;33,678;-11,38;6,125;0;31,478
28.04.2026;12:39:00;760;160,275;159;33,763;-11,615;6,087;0;31,27
28.04.2026;12:40:00;761;160,353;159;33,336;-11,292;5,995;0;30,782
28.04.2026;12:41:00;762;160,528;159;32,789;-9,608;5,959;0;30,355
28.04.2026;12:42:00;763;160,203;159;32,447;-9,695;5,946;0;29,94
28.04.2026;12:43:00;764;160,262;159;31,883;-11,014;5,869;0;29,671
28.04.2026;12:44:00;765;160,39;159;31,712;-11,087;5,914;0;29,403
28.04.2026;12:45:00;766;160,521;159;31,49;-9,52;5,967;0;29,415
28.04.2026;12:46:00;767;160,019;159;31,541;-10,091;5,994;0;29,781
28.04.2026;12:47:00;768;159,728;159;32,003;-17,02;6,042;0;30,159
28.04.2026;12:48:00;769;160,454;159;32,259;-16,244;5,983;0;29,415
28.04.2026;12:49:00;770;160,028;159;31,678;-9,139;6,014;0;28,914
28.04.2026;12:50:00;771;160,203;159;31,114;-13,885;6,078;0;27,816
28.04.2026;12:51:00;772;160,644;159;30,277;-11,732;6,087;0;26,399
28.04.2026;12:52:00;773;160,145;159;28,756;-6,795;6,09;0;24,873
28.04.2026;12:53:00;774;160,161;159;27,388;-13,358;6,094;0;23,836
28.04.2026;12:54:00;775;160,398;159;26,346;-13,812;6,061;0;21,992
28.04.2026;12:55:00;776;160,481;159;24,602;-10,106;6,069;0;19,209
28.04.2026;12:56:00;777;160,405;159;21,611;-10,15;6,075;0;18,098
28.04.2026;12:57:00;778;160,308;159;20,586;-10,091;6,055;0;19,624
28.04.2026;12:58:00;779;160,365;159;21,919;-10,648;6,023;0;21,174
28.04.2026;12:59:00;780;160,024;159;23,765;-8,45;6,052;0;23,372
28.04.2026;13:00:00;781;159,872;159;25,73;-8,055;6,076;0;24,886
28.04.2026;13:01:00;782;160,035;159;27,2;-9,769;6,092;0;26,07
28.04.2026;13:02:00;783;160,227;159;28,465;-9,783;6,105;0;29,415
28.04.2026;13:03:00;784;160,319;159;31,61;-9,476;6,106;0;31,026
28.04.2026;13:04:00;785;160,192;159;33,319;-8,978;6,079;0;31,661
28.04.2026;13:05:00;786;160,31;159;33,9;-8,831;6,05;0;31,698
28.04.2026;13:06:00;787;159,889;159;33,815;-8,553;6,017;0;31,356
28.04.2026;13:07:00;788;160,26;159;33,199;-11,248;5,993;0;30,88
28.04.2026;13:08:00;789;160,048;159;32,994;-9,329;5,963;0;30,159
28.04.2026;13:09:00;790;160,138;159;32,396;-9,974;5,934;0;29,451
28.04.2026;13:10:00;791;160,171;159;31,405;-10,179;5,904;0;29,317
28.04.2026;13:11:00;792;160,116;159;31,131;-10,428;5,901;0;29,049
28.04.2026;13:12:00;793;160,324;159;30,721;-10,311;5,905;0;28,548
28.04.2026;13:13:00;794;160,099;159;30,465;-8,392;5,93;0;28,951
28.04.2026;13:14:00;795;160,092;159;30,806;-8,406;5,954;0;29,293
28.04.2026;13:15:00;796;160,078;159;31,063;-8,113;5,971;0;29,415
28.04.2026;13:16:00;797;160,073;159;31,473;-8,362;6,016;0;29,781
28.04.2026;13:17:00;798;160,171;159;31,2;-8,348;6,05;0;29,915
28.04.2026;13:18:00;799;160,222;159;31,678;-8,934;6,047;0;29,879
28.04.2026;13:19:00;800;160,249;159;31,849;-8,655;6,028;0;29,586
28.04.2026;13:20:00;801;160,279;159;31,2;-8,597;6,016;0;28,67
28.04.2026;13:21:00;802;160,324;159;30,311;-8,494;5,466;0;28,438
28.04.2026;13:22:00;803;160,128;159;28,995;-8,86;4,581;0;28,292
28.04.2026;13:23:00;804;160,251;159;26,875;-7,996;2,732;0;27,816
28.04.2026;13:24:00;805;160,078;159;25,594;-8,509;1,557;0;27,925
28.04.2026;13:25:00;806;160,419;159;25,799;-10,12;1,916;0;28,206
28.04.2026;13:26:00;807;160,409;159;28,106;-5,725;3,675;0;28,792
28.04.2026;13:27:00;808;159,939;159;28,807;-5,93;3,872;0;28,426
28.04.2026;13:28:00;809;160;159;29,097;-9,783;4,432;0;27,803
28.04.2026;13:29:00;810;159,983;159;29,576;-7,6;5,682;0;27,315
28.04.2026;13:30:00;811;159,624;159;29,559;-7,659;6,101;0;27,071
28.04.2026;13:31:00;812;159,801;159;29,149;-7,22;6,048;0;26,79
28.04.2026;13:32:00;813;159,894;159;28,67;-7,058;6,01;0;26,326
28.04.2026;13:33:00;814;159,988;159;28,55;-7,439;5,973;0;26,57
28.04.2026;13:34:00;815;160,076;159;28,499;-7,981;5,937;0;27,547
28.04.2026;13:35:00;816;159,849;159;29,456;-8,304;5,928;0;28,585
28.04.2026;13:36:00;817;160,296;159;30,601;-8,274;5,942;0;29,219
28.04.2026;13:37:00;818;160,187;159;31,148;-9,168;5,959;0;29,659
28.04.2026;13:38:00;819;160,215;159;31,661;-8,904;5,97;0;29,915
28.04.2026;13:39:00;820;160,336;159;31,9;-9,124;5,988;0;30,135
28.04.2026;13:40:00;821;160,507;159;31,952;-9,739;6,018;0;30,66
28.04.2026;13:41:00;822;160,175;159;32,584;-9,71;6,052;0;30,77
28.04.2026;13:42:00;823;160,088;159;32,789;-9,651;6,07;0;30,391
28.04.2026;13:43:00;824;160,36;159;32,413;-8,641;6,044;0;30,282
28.04.2026;13:44:00;825;160,113;159;32,345;-8,553;5,995;0;29,415
28.04.2026;13:45:00;826;160,133;159;31,148;-8,362;5,934;0;28,292
28.04.2026;13:46:00;827;160,069;159;30,208;-8,597;5,973;0;26,937
28.04.2026;13:47:00;828;160,163;159;28,294;-8,377;5,612;0;26,57
28.04.2026;13:48:00;829;160,137;159;27,029;-8,362;4,473;0;26,57
28.04.2026;13:49:00;830;159,983;159;28,157;-8,626;5,545;0;27,193
28.04.2026;13:50:00;831;160,033;159;28,721;-8,538;5,496;0;27,84
28.04.2026;13:51:00;832;160,043;159;29,542;-8,567;5,635;0;28,182
28.04.2026;13:52:00;833;159,886;159;30,294;-8,304;5,946;0;28,072
28.04.2026;13:53:00;834;159,856;159;30,14;-8,509;5,9;0;28,914
28.04.2026;13:54:00;835;159,865;159;30,806;-8,655;5,922;0;29,403
28.04.2026;13:55:00;836;160,289;159;31,217;-8,333;5,881;0;30,221
28.04.2026;13:56:00;837;160,305;159;32,003;-4,29;5,772;0;30,782
28.04.2026;13:57:00;838;159,673;159;31,952;-5,593;5,348;0;30,99
28.04.2026;13:58:00;839;160,126;159;32,157;-10,12;5,006;0;31,222
28.04.2026;13:59:00;840;160,18;159;31,302;-5,989;4,144;0;31,515
28.04.2026;14:00:00;841;159,697;159;30,806;-5,432;3,177;0;31,417
28.04.2026;14:01:00;842;159,851;159;31,644;-8,172;4,077;0;31,307
28.04.2026;14:02:00;843;160,047;159;32,105;-8,26;4,671;0;31,234
28.04.2026;14:03:00;844;159,993;159;32,003;-8,509;5,126;0;31,038
28.04.2026;14:04:00;845;160;159;32,652;-8,787;5,831;0;29,915
28.04.2026;14:05:00;846;160,052;159;32,02;-8,494;6,038;0;28,792
28.04.2026;14:06:00;847;160,138;159;30,789;-7,923;6,008;0;27,925
28.04.2026;14:07:00;848;160,005;159;29,473;-8,67;5,916;0;27,913
28.04.2026;14:08:00;849;160,033;159;29,884;-8,377;5,889;0;28,401
28.04.2026;14:09:00;850;159,87;159;30,208;-8,289;5,883;0;28,963
28.04.2026;14:10:00;851;160,012;159;30,362;-8,157;5,782;0;29,415
28.04.2026;14:11:00;852;160,211;159;30,208;-7,102;5,681;0;29,671
28.04.2026;14:12:00;853;160,138;159;31,302;-6,619;5,607;0;29,683
28.04.2026;14:13:00;854;159,662;159;31,029;-8,143;5,565;0;28,914
28.04.2026;14:14:00;855;160,094;159;30,448;-8,084;5,543;0;28,548
28.04.2026;14:15:00;856;160,185;159;30,123;-6,414;5,533;0;28,292
28.04.2026;14:16:00;857;160,012;159;29,815;-6,326;5,511;0;27,877
28.04.2026;14:17:00;858;160,097;159;29,012;-8,348;5,51;0;27,059
28.04.2026;14:18:00;859;160,003;159;28,721;-8,362;5,515;0;27,681
28.04.2026;14:19:00;860;160,244;159;29,149;-8,934;5,521;0;27,816
28.04.2026;14:20:00;861;159,915;159;29,49;-8,245;5,523;0;28,267
28.04.2026;14:21:00;862;160,029;159;29,781;-8,655;5,496;0;28,792
28.04.2026;14:22:00;863;159,974;159;30,396;-8,875;5,464;0;29,439
28.04.2026;14:23:00;864;159,983;159;31,114;-8,611;5,488;0;29,781
28.04.2026;14:24:00;865;160,161;159;31,353;-8,509;5,474;0;30,037
28.04.2026;14:25:00;866;160,043;159;31,661;-9,168;5,444;0;30,538
28.04.2026;14:26:00;867;159,875;159;32,071;-8,802;5,478;0;30,159
28.04.2026;14:27:00;868;159,771;159;31,798;-10,252;5,411;0;29,915
28.04.2026;14:28:00;869;160,575;159;31,524;-10,208;5,452;0;29,537
28.04.2026;14:29:00;870;160,617;159;30,892;-4,041;5,404;0;29,232
28.04.2026;14:30:00;871;160,196;159;30,413;-4,158;5,387;0;29,012
28.04.2026;14:31:00;872;160,128;159;30,328;-8,479;5,32;0;28,792
28.04.2026;14:32:00;873;160,088;159;30,311;-8,67;5,369;0;28,914
28.04.2026;14:33:00;874;160,364;159;30,413;-8,934;5,394;0;29,293
28.04.2026;14:34:00;875;160,246;159;30,67;-9,065;5,396;0;29,415
28.04.2026;14:35:00;876;160,365;159;30,977;-11,512;5,497;0;29,537
28.04.2026;14:36:00;877;160,216;159;31,029;-11,995;5,552;0;29,915
28.04.2026;14:37:00;878;160,182;159;31,353;-12,347;5,547;0;29,915
28.04.2026;14:38:00;879;160,097;159;31,61;-11,673;5,608;0;30,159
28.04.2026;14:39:00;880;159,929;159;30,824;-11,527;4,975;0;30,282
28.04.2026;14:40:00;881;160,379;159;29,849;-11,072;3,778;0;30,025
28.04.2026;14:41:00;882;160,296;159;29,832;-9,549;3,829;0;29,818
28.04.2026;14:42:00;883;160,251;159;31,251;-9,695;5,202;0;29,915
28.04.2026;14:43:00;884;160,3;159;30,396;-9,651;4,548;0;29,915
28.04.2026;14:44:00;885;160,32;159;29,593;-9,344;3,592;0;29,537
28.04.2026;14:45:00;886;160,236;159;29,217;-11,219;3,431;0;28,487
28.04.2026;14:46:00;887;160,272;159;27,457;-11,058;2,66;0;28,389
28.04.2026;14:47:00;888;160,296;159;26,277;-9,256;1,909;0;28,548
28.04.2026;14:48:00;889;160,353;159;26,055;-9,402;1,425;0;29,049
28.04.2026;14:49:00;890;159,905;159;27,2;-9,622;2,062;0;29,915
28.04.2026;14:50:00;891;160,111;159;28,499;-8,831;2,368;0;30,404
28.04.2026;14:51:00;892;160,038;159;30,362;-9,212;3,708;0;30,648
28.04.2026;14:52:00;893;159,91;159;30,328;-8,904;3,488;0;30,88
28.04.2026;14:53:00;894;160,048;159;29,49;-8,802;2,493;0;30,77
28.04.2026;14:54:00;895;159,965;159;28,397;-8,846;1,517;0;30,782
28.04.2026;14:55:00;896;160,236;159;28,14;-8,875;1,109;0;30,99
28.04.2026;14:56:00;897;160,305;159;28,174;-9,285;1,093;0;31,148
28.04.2026;14:57:00;898;160,116;159;28,431;-9,578;1,074;0;31,649
28.04.2026;14:58:00;899;160,043;159;28,756;-9,446;1,113;0;31,759
28.04.2026;14:59:00;900;160,076;159;29,114;-11,131;1,113;0;32,015
28.04.2026;15:00:00;901;160,151;159;29,132;-11,278;1,073;0;32,137
28.04.2026;15:01:00;902;160,107;159;29,388;-9,461;1,171;0;32,015
28.04.2026;15:02:00;903;160,118;159;29,764;-9,256;1,717;0;31,515
28.04.2026;15:03:00;904;160,209;159;30,533;-9,329;2,775;0;31,392
28.04.2026;15:04:00;905;160,279;159;31,131;-9,3;3,612;0;30,904
28.04.2026;15:05:00;906;160,237;159;32,396;-11,395;5,292;0;30,282
28.04.2026;15:06:00;907;160,147;159;31,883;-11,497;5,431;0;28,939
28.04.2026;15:07:00;908;160,379;159;30,67;-11,058;5,463;0;27,877
28.04.2026;15:08:00;909;160,255;159;29,525;-6,077;5,396;0;26,827
28.04.2026;15:09:00;910;159,82;159;28,345;-7,337;5,332;0;25,948
28.04.2026;15:10:00;911;160,36;159;27,542;-12,098;5,243;0;26,485
28.04.2026;15:11:00;912;160,324;159;28,072;-6,443;5,177;0;27,742
28.04.2026;15:12:00;913;160,197;159;29,217;-6,385;5,115;0;29,049
28.04.2026;15:13:00;914;159,899;159;30,26;-9,402;5,078;0;29,915
28.04.2026;15:14:00;915;160,251;159;31,183;-9,124;5,057;0;30,404
28.04.2026;15:15:00;916;160,029;159;31,627;-9,256;5,04;0;30,538
28.04.2026;15:16:00;917;160,192;159;31,798;-8,89;5,005;0;31,026
28.04.2026;15:17:00;918;160,209;159;32,14;-9,461;4,982;0;30,892
28.04.2026;15:18:00;919;160,133;159;32,02;-9,857;4,964;0;31,026
28.04.2026;15:19:00;920;160,315;159;32,123;-9,681;4,947;0;30,648
28.04.2026;15:20:00;921;160,076;159;31,883;-9,212;4,935;0;29,781
28.04.2026;15:21:00;922;160,047;159;30,995;-9,139;4,928;0;28,548
28.04.2026;15:22:00;923;160,126;159;29,764;-8,509;4,959;0;27,193
28.04.2026;15:23:00;924;159,931;159;28,431;-8,377;4,984;0;26,167
28.04.2026;15:24:00;925;159,988;159;27,286;-8,04;4,985;0;25,203
28.04.2026;15:25:00;926;159,97;159;26,448;-8,392;4,98;0;25,166
28.04.2026;15:26:00;927;160,151;159;26,311;-8,714;4,952;0;24,837
28.04.2026;15:27:00;928;160,256;159;25,884;-8,802;4,897;0;24,58
28.04.2026;15:28:00;929;160,128;159;25,577;-8,729;4,843;0;23,97
28.04.2026;15:29:00;930;160,145;159;25,081;-10,97;4,779;0;23,311
28.04.2026;15:30:00;931;160,132;159;24,5;-10,648;4,715;0;23,225
28.04.2026;15:31:00;932;160,132;159;24,243;-9,3;4,677;0;23,97
28.04.2026;15:32:00;933;160,244;159;25,166;-9,446;4,653;0;24,837
28.04.2026;15:33:00;934;160,163;159;25,884;-9,358;4,649;0;25,203
28.04.2026;15:34:00;935;160,417;159;26,158;-8,992;4,614;0;25,948
28.04.2026;15:35:00;936;160,236;159;26,91;-9,549;4,589;0;27,803
28.04.2026;15:36:00;937;160,038;159;28,533;-10,091;4,552;0;29,537
28.04.2026;15:37:00;938;160,048;159;30,26;-9,476;4,498;0;30,208
28.04.2026;15:38:00;939;160,305;159;30,841;-9,197;4,475;0;30,538
28.04.2026;15:39:00;940;160,334;159;31,268;-9,974;4,455;0;31,026
28.04.2026;15:40:00;941;160,147;159;31,576;-10,15;4,412;0;31,356
28.04.2026;15:41:00;942;160,225;159;31,883;-9,71;4,393;0;31,429
28.04.2026;15:42:00;943;160,345;159;31,952;-9,754;4,401;0;31,405
28.04.2026;15:43:00;944;160,222;159;31,935;-9,915;4,412;0;31,405
28.04.2026;15:44:00;945;160,211;159;31,832;-9,842;4,423;0;31,051
28.04.2026;15:45:00;946;160,374;159;31,627;-9,783;4,421;0;30,782
28.04.2026;15:46:00;947;160,36;159;31,371;-10,106;4,412;0;30,77
28.04.2026;15:47:00;948;160,374;159;31,234;-10,135;4,396;0;30,648
28.04.2026;15:48:00;949;160,197;159;31,183;-9,901;4,384;0;30,648
28.04.2026;15:49:00;950;160,267;159;31,097;-9,813;4,364;0;30,538
28.04.2026;15:50:00;951;160,18;159;31,234;-9,871;4,343;0;30,416
28.04.2026;15:51:00;952;160,166;159;30,977;-9,109;4,33;0;30,282
28.04.2026;15:52:00;953;160,081;159;30,995;-9,446;4,331;0;30,294
28.04.2026;15:53:00;954;159,91;159;30,858;-11,292;4,339;0;30,404
28.04.2026;15:54:00;955;160,133;159;30,704;-10,97;4,337;0;29,781
28.04.2026;15:55:00;956;160,033;159;30,379;-9,52;4,323;0;29,415
28.04.2026;15:56:00;957;159,995;159;29,764;-9,417;4,292;0;29,403
28.04.2026;15:57:00;958;159,908;159;29,713;-9,3;4,25;0;29,305
28.04.2026;15:58:00;959;159,969;159;29,764;-9,373;4,166;0;29,647
28.04.2026;15:59:00;960;160,294;159;29,815;-9,871;4,109;0;29,781
28.04.2026;16:00:00;961;160,329;159;30,208;-9,988;4,075;0;30,159
28.04.2026;16:01:00;962;160,196;159;30,55;-10,501;4,05;0;30,623
28.04.2026;16:02:00;963;160,177;159;30,841;-10,135;3,999;0;30,904
28.04.2026;16:03:00;964;160,262;159;31,08;-10,003;3,966;0;31,148
28.04.2026;16:04:00;965;160,147;159;31,405;-10,076;3,957;0;31,405
28.04.2026;16:05:00;966;160,249;159;31,678;-9,988;3,943;0;31,637
28.04.2026;16:06:00;967;160,225;159;31,712;-9,783;3,943;0;31,515
28.04.2026;16:07:00;968;160,185;159;31,832;-10,106;3,935;0;31,649
28.04.2026;16:08:00;969;160,028;159;31,627;-9,71;3,942;0;31,551
28.04.2026;16:09:00;970;160,019;159;31,729;-9,725;3,921;0;31,515
28.04.2026;16:10:00;971;160,157;159;31,695;-9,446;3,902;0;31,637
28.04.2026;16:11:00;972;160,236;159;31,695;-7,586;3,904;0;31,515
28.04.2026;16:12:00;973;160,111;159;31,61;-7,337;3,9;0;31,478
28.04.2026;16:13:00;974;160,132;159;31,473;-9,578;3,868;0;31,368
28.04.2026;16:14:00;975;160,22;159;31,063;-9,783;3,651;0;30,904
28.04.2026;16:15:00;976;160,163;159;30,465;-10,355;3,651;0;30,208
28.04.2026;16:16:00;977;160,18;159;30,311;-10,311;3,835;0;29,842
28.04.2026;16:17:00;978;160,315;159;29,884;-9,871;3,901;0;29,195
28.04.2026;16:18:00;979;160,308;159;28,192;-9,842;2,569;0;28,768
28.04.2026;16:19:00;980;160,329;159;26,875;-9,754;1,827;0;28,621
28.04.2026;16:20:00;981;160,232;159;26,807;-9,695;1,896;0;29,219
28.04.2026;16:21:00;982;160,249;159;28,516;-10,662;3,122;0;29,842
28.04.2026;16:22:00;983;160,116;159;29,866;-10,662;3,809;0;30,538
28.04.2026;16:23:00;984;159,964;159;30,311;-12,362;3,798;0;30,904
28.04.2026;16:24:00;985;160,301;159;30,772;-12,098;3,734;0;31,515
28.04.2026;16:25:00;986;160,177;159;31,405;-8,948;3,668;0;31,759
28.04.2026;16:26:00;987;160,23;159;31,644;-8,714;3,632;0;32,015
28.04.2026;16:27:00;988;160,042;159;31,798;-10,032;3,623;0;31,881
28.04.2026;16:28:00;989;160,279;159;31,593;-10,047;3,57;0;32,003
28.04.2026;16:29:00;990;160,126;159;31,712;-10,779;3,52;0;32,015
28.04.2026;16:30:00;991;160,161;159;31,729;-10,413;3,479;0;32,137
28.04.2026;16:31:00;992;160,157;159;31,883;-8,23;3,449;0;32,259
28.04.2026;16:32:00;993;159,732;159;31,9;-8,465;3,413;0;32,259
28.04.2026;16:33:00;994;160,035;159;31,764;-8,069;3,388;0;32,357
28.04.2026;16:34:00;995;159,856;159;31,832;-7,937;3,376;0;32,04
28.04.2026;16:35:00;996;159,757;159;31,524;-7,644;3,35;0;32,015
28.04.2026;16:36:00;997;159,88;159;31,541;-7,908;3,326;0;31,698
28.04.2026;16:37:00;998;160,111;159;31,285;-7,85;3,308;0;31,515
28.04.2026;16:38:00;999;159,723;159;30,824;-7,967;3,292;0;31,246
28.04.2026;16:39:00;1000;160,513;159;30,533;-7,908;3,271;0;30,648
28.04.2026;16:40:00;1001;159,821;159;30,311;-8,714;3,254;0;30,623
28.04.2026;16:41:00;1002;160,087;159;30,157;-16,478;3,235;0;30,404
28.04.2026;16:42:00;1003;160,236;159;29,73;-16,566;3,207;0;30,184
28.04.2026;16:43:00;1004;160,3;159;29,764;-11,322;3,181;0;30,391
28.04.2026;16:44:00;1005;160,301;159;29,764;-11,263;3,153;0;30,648
28.04.2026;16:45:00;1006;160,36;159;30,02;-11,175;3,12;0;31,026
28.04.2026;16:46:00;1007;160,275;159;30,294;-11,219;3,088;0;31,27
28.04.2026;16:47:00;1008;160,203;159;30,636;-11,043;3,062;0;31,27
28.04.2026;16:48:00;1009;160,251;159;30,567;-10,662;3,045;0;31,356
28.04.2026;16:49:00;1010;160,324;159;30,772;-10,736;3,034;0;31,148
28.04.2026;16:50:00;1011;160,462;159;30,499;-11,292;2,988;0;30,843
28.04.2026;16:51:00;1012;160,308;159;30,157;-11,527;2,96;0;30,709
28.04.2026;16:52:00;1013;160,526;159;29,815;-11,043;2,924;0;30,44
28.04.2026;16:53:00;1014;160,575;159;29,49;-11,19;2,816;0;30,159
28.04.2026;16:54:00;1015;160,743;159;29,166;-11,834;2,779;0;29,781
28.04.2026;16:55:00;1016;160,899;159;28,875;-11,937;2,758;0;29,915
28.04.2026;16:56:00;1017;160,873;159;28,79;-12,362;2,717;0;29,61
28.04.2026;16:57:00;1018;160,371;159;28,55;-12,42;2,677;0;29,549
28.04.2026;16:58:00;1019;160,897;159;28,345;-17,504;2,624;0;29,696
28.04.2026;16:59:00;1020;160,961;159;28,687;-10,223;2,596;0;30,037
28.04.2026;17:00:00;1021;160,835;159;28,841;-10,999;2,581;0;30,391
28.04.2026;17:01:00;1022;160,809;159;29,097;-14,735;2,559;0;30,416
28.04.2026;17:02:00;1023;160,785;159;29,354;-14,544;2,53;0;30,77
28.04.2026;17:03:00;1024;160,719;159;29,61;-14,603;2,521;0;31,026
28.04.2026;17:04:00;1025;160,759;159;29,764;-14,559;2,513;0;30,88
28.04.2026;17:05:00;1026;160,606;159;29,713;-14,427;2,481;0;30,904
28.04.2026;17:06:00;1027;160,774;159;29,559;-14,354;2,449;0;30,648
28.04.2026;17:07:00;1028;160,686;159;29,388;-14,442;2,425;0;30,782
28.04.2026;17:08:00;1029;160,778;159;29,388;-14,486;2,403;0;30,416
28.04.2026;17:09:00;1030;160,596;159;29,097;-14,354;2,382;0;30,037
28.04.2026;17:10:00;1031;160,66;159;28,533;-13,885;2,357;0;29,635
28.04.2026;17:11:00;1032;160,591;159;28,072;-12,039;2,323;0;29,171
28.04.2026;17:12:00;1033;160,62;159;27,901;-12,303;2,29;0;28,548
28.04.2026;17:13:00;1034;160,71;159;27,046;-13,929;2,262;0;27,559
28.04.2026;17:14:00;1035;160,442;159;26,175;-13,768;2,242;0;26,937
28.04.2026;17:15:00;1036;160,433;159;25,389;-14,076;2,217;0;26,937
28.04.2026;17:16:00;1037;160,636;159;25,508;-13,724;2,183;0;27,437
28.04.2026;17:17:00;1038;160,476;159;25,884;-12,274;2,154;0;28,047
28.04.2026;17:18:00;1039;160,516;159;26,482;-11,805;2,127;0;28,426
28.04.2026;17:19:00;1040;160,497;159;26,927;-11,732;2,114;0;28,878
28.04.2026;17:20:00;1041;160,296;159;27,2;-11,82;2,09;0;29,085
28.04.2026;17:21:00;1042;160,113;159;27,457;-11,395;2,059;0;29,415
28.04.2026;17:22:00;1043;160,196;159;27,628;-11,38;2,033;0;29,488
28.04.2026;17:23:00;1044;160,211;159;27,833;-10,999;2,002;0;29,781
28.04.2026;17:24:00;1045;160,237;159;27,935;-11,043;1,967;0;30,111
28.04.2026;17:25:00;1046;160,423;159;28,157;-8,992;1,932;0;30,159
28.04.2026;17:26:00;1047;160,275;159;28,345;-9,168;1,911;0;30,159
28.04.2026;17:27:00;1048;160,319;159;28,397;-8,641;1,86;0;30,233
28.04.2026;17:28:00;1049;160,369;159;28,311;-8,743;1,825;0;30,367
28.04.2026;17:29:00;1050;160,102;159;28,345;-10,604;1,828;0;30,294
28.04.2026;17:30:00;1051;160,145;159;28,26;-10,985;1,801;0;30,159
28.04.2026;17:31:00;1052;160,151;159;28,277;-10,809;1,779;0;30,282
28.04.2026;17:32:00;1053;160,057;159;28,089;-10,618;1,75;0;30,135
28.04.2026;17:33:00;1054;160,048;159;28,089;-10,633;1,709;0;29,976
28.04.2026;17:34:00;1055;160,438;159;27,149;-10,135;0,978;0;29,464
28.04.2026;17:35:00;1056;160,452;159;26,619;-8,392;0,911;0;28,792
28.04.2026;17:36:00;1057;160,116;159;26,243;-8,494;1,26;0;28,67
28.04.2026;17:37:00;1058;160,275;159;25,816;-10,252;1,034;0;28,67
28.04.2026;17:38:00;1059;160,305;159;25,884;-10,574;1,044;0;29,171
28.04.2026;17:39:00;1060;160,175;159;26,705;-11,014;1,464;0;29,415
28.04.2026;17:40:00;1061;160,537;159;27,2;-10,633;1,555;0;29,781
28.04.2026;17:41:00;1062;160,611;159;27,474;-3,733;1,542;0;29,903
28.04.2026;17:42:00;1063;160,067;159;27,559;-3,616;1,51;0;29,976
28.04.2026;17:43:00;1064;160,19;159;27,628;-9,974;1,476;0;30,037
28.04.2026;17:44:00;1065;160,081;159;27,713;-10,633;1,44;0;30,025
28.04.2026;17:45:00;1066;160,128;159;27,713;-8,611;1,409;0;30,123
28.04.2026;17:46:00;1067;160,225;159;27,713;-8,626;1,385;0;30,282
28.04.2026;17:47:00;1068;160,215;159;28,106;-8,479;1,363;0;30,526
28.04.2026;17:48:00;1069;160,32;159;28,192;-8,538;1,337;0;30,648
28.04.2026;17:49:00;1070;160,301;159;28,174;-8,802;1,311;0;30,526
28.04.2026;17:50:00;1071;160,081;159;28,089;-8,963;1,286;0;30,538
28.04.2026;17:51:00;1072;160,201;159;28,157;-10,428;1,263;0;30,648
28.04.2026;17:52:00;1073;160,18;159;28,123;-10,853;1,238;0;30,697
28.04.2026;17:53:00;1074;160,152;159;28,174;-10,223;1,209;0;30,623
28.04.2026;17:54:00;1075;160,157;159;27,952;-10,574;1,181;0;30,269
28.04.2026;17:55:00;1076;160,097;159;27,645;-10,736;1,155;0;29,915
28.04.2026;17:56:00;1077;160,26;159;27,2;-10,34;1,137;0;29,415
28.04.2026;17:57:00;1078;160,138;159;26,739;-10,955;1,114;0;29,171
28.04.2026;17:58:00;1079;160,043;159;26,448;-10,779;1,089;0;29,049
28.04.2026;17:59:00;1080;160,163;159;26,517;-10,897;1,065;0;29,415
28.04.2026;18:00:00;1081;160,365;159;26,653;-11,527;1,041;0;29,769
28.04.2026;18:01:00;1082;160,348;159;27,029;-11,468;1,018;0;30,159
28.04.2026;18:02:00;1083;160,324;159;27,388;-11,292;0,99;0;30,282
28.04.2026;18:03:00;1084;160,028;159;27,457;-11,102;0,962;0;30,465
28.04.2026;18:04:00;1085;160,22;159;27,679;-10,926;0,939;0;30,404
28.04.2026;18:05:00;1086;159,965;159;27,713;-9,212;0,92;0;30,538
28.04.2026;18:06:00;1087;159,75;159;27,747;-7,996;0,9;0;30,721
28.04.2026;18:07:00;1088;159,894;159;27,816;-6,092;0,883;0;30,904
28.04.2026;18:08:00;1089;159,844;159;28,106;-5,872;0,863;0;31,185
28.04.2026;18:09:00;1090;159,726;159;28,192;-7,791;0,844;0;30,904
28.04.2026;18:10:00;1091;159,782;159;28,192;-8,099;0,817;0;30,965
28.04.2026;18:11:00;1092;159,683;159;28,089;-7,893;0,794;0;31,136
28.04.2026;18:12:00;1093;159,747;159;28,089;-7,557;0,772;0;30,892
28.04.2026;18:13:00;1094;159,844;159;27,952;-5,886;0,747;0;30,77
28.04.2026;18:14:00;1095;159,776;159;27,798;-5,755;0,727;0;30,904
28.04.2026;18:15:00;1096;159,603;159;27,901;-7,527;0,702;0;31,014
28.04.2026;18:16:00;1097;159,662;159;27,935;-7,439;0,684;0;31,014
28.04.2026;18:17:00;1098;159,627;159;27,918;-5,623;0,669;0;31,026
28.04.2026;18:18:00;1099;159,782;159;27,833;-5,257;0,625;0;30,904
28.04.2026;18:19:00;1100;159,761;159;27,73;-5,139;0,604;0;30,648
28.04.2026;18:20:00;1101;159,525;159;27,371;-5,066;0,598;0;30,282
28.04.2026;18:21:00;1102;159,608;159;27,32;-5,139;0,583;0;30,135
28.04.2026;18:22:00;1103;159,321;159;27,012;-4,729;0,566;0;30,037
28.04.2026;18:23:00;1104;159,352;159;26,995;-4,421;0,55;0;30,037
28.04.2026;18:24:00;1105;159,51;159;27,029;-4,524;0,533;0;30,379
28.04.2026;18:25:00;1106;159,579;159;27,2;-4,465;0,517;0;30,709
28.04.2026;18:26:00;1107;159,494;159;27,405;-4,612;0,499;0;30,868
28.04.2026;18:27:00;1108;159,43;159;27,713;-4,744;0,483;0;31,148
28.04.2026;18:28:00;1109;159,667;159;27,764;-4,846;0,467;0;31,148
28.04.2026;18:29:00;1110;159,52;159;27,952;-5,213;0,452;0;31,405
28.04.2026;18:30:00;1111;159,385;159;28,038;-5,183;0,439;0;31,551
28.04.2026;18:31:00;1112;159,465;159;28,243;-5,037;0,426;0;31,649
28.04.2026;18:32:00;1113;159,518;159;28,192;-4,714;0,412;0;31,759
28.04.2026;18:33:00;1114;159,583;159;28,533;-2,854;0,4;0;31,759
28.04.2026;18:34:00;1115;159,466;159;28,431;-2,81;0,385;0;31,759
28.04.2026;18:35:00;1116;159,352;159;28,362;-4,202;0,369;0;31,563
28.04.2026;18:36:00;1117;159,375;159;28,038;-4,216;0,353;0;31,515
28.04.2026;18:37:00;1118;159,387;159;27,833;-2,136;0,342;0;31,307
28.04.2026;18:38:00;1119;159,273;159;27,918;-1,931;0,327;0;31,026
28.04.2026;18:39:00;1120;159,17;159;27,798;-1,77;0,316;0;31,051
28.04.2026;18:40:00;1121;159,148;159;27,628;-1,682;0,308;0;30,929
28.04.2026;18:41:00;1122;158,928;159;27,525;-1,33;0,298;0;31,002
28.04.2026;18:42:00;1123;159,267;159;27,354;-1,535;0,286;0;30,538
28.04.2026;18:43:00;1124;159,338;159;27,149;-1,755;0,275;0;30,294
28.04.2026;18:44:00;1125;159,505;159;26,824;-2,048;0,265;0;30,025
28.04.2026;18:45:00;1126;159,363;159;26,517;-2,195;0,256;0;29,781
28.04.2026;18:46:00;1127;159,321;159;26,226;-2,107;0,245;0;29,537
28.04.2026;18:47:00;1128;159,108;159;26,038;-1,916;0,235;0;29,659
28.04.2026;18:48:00;1129;159,189;159;26,209;-1,682;0,227;0;29,915
28.04.2026;18:49:00;1130;158,794;159;26,465;-1,814;0,22;0;30,159
28.04.2026;18:50:00;1131;158,616;159;26,722;-1,125;0,213;0;30,318
28.04.2026;18:51:00;1132;159,234;159;26,79;-0,393;0,207;0;30,514
28.04.2026;18:52:00;1133;158,363;159;26,995;4,017;0,2;0;30,709
28.04.2026;18:53:00;1134;158,458;159;27,217;-1,404;0,192;0;30,904
28.04.2026;18:54:00;1135;158,694;159;27,457;-1,902;0,185;0;31,002
28.04.2026;18:55:00;1136;159,276;159;27,576;1,233;0,177;0;31,148
28.04.2026;18:56:00;1137;159,065;159;27,576;-0,642;0,171;0;31,026
28.04.2026;18:57:00;1138;159,2;159;27,559;-1,96;0,164;0;30,904
28.04.2026;18:58:00;1139;159,342;159;27,422;-2,561;0,157;0;30,77
28.04.2026;18:59:00;1140;159,2;159;27,388;-3,015;0,151;0;30,77
28.04.2026;19:00:00;1141;159,273;158;27,337;-2,913;0,144;0;30,343
28.04.2026;19:01:00;1142;158,787;158;27,234;-3,162;0,138;0;30,648
28.04.2026;19:02:00;1143;159,105;158;26,961;-6,414;0,131;0;30,514
28.04.2026;19:03:00;1144;158,898;158;26,995;-8,011;0,124;0;30,282
28.04.2026;19:04:00;1145;158,961;158;26,653;-7,718;0,116;0;29,976
28.04.2026;19:05:00;1146;158,987;158;26,482;-7,351;0,101;0;29,403
28.04.2026;19:06:00;1147;158,926;158;25,713;-7,351;0,087;0;28,987
28.04.2026;19:07:00;1148;158,55;158;25,149;-6,985;0,076;0;28,67
28.04.2026;19:08:00;1149;158,626;158;25,081;-6,385;0,068;0;28,792
28.04.2026;19:09:00;1150;159,011;158;25,183;-4,905;0,061;0;29,049
28.04.2026;19:10:00;1151;158,76;158;25,389;-5,081;0,054;0;29,036
28.04.2026;19:11:00;1152;158,768;158;25,491;-6,516;0,047;0;29,171
28.04.2026;19:12:00;1153;159,061;158;25,713;-6,663;0,041;0;29,537
28.04.2026;19:13:00;1154;158,814;158;25,97;-9,036;0,037;0;30,025
28.04.2026;19:14:00;1155;159,105;158;26,294;-9,358;0,034;0;30,282
28.04.2026;19:15:00;1156;158,768;158;26,653;-8,494;0,03;0;30,538
28.04.2026;19:16:00;1157;158,921;158;26,875;-6,516;0,027;0;30,404
28.04.2026;19:17:00;1158;158,654;158;26,705;-6,912;0,023;0;29,94
28.04.2026;19:18:00;1159;158,632;158;26,243;-6,194;0,021;0;29,781
28.04.2026;19:19:00;1160;158,699;158;26,175;-4,656;0,015;0;29,781
28.04.2026;19:20:00;1161;158,595;158;26,38;-4,421;0,017;0;29,903
28.04.2026;19:21:00;1162;158,353;158;26,311;-2,239;0,014;0;30,111
28.04.2026;19:22:00;1163;158,216;158;26,209;-0,92;0,012;0;29,866
28.04.2026;19:23:00;1164;158,325;158;26,311;-8,421;0,011;0;30,025
28.04.2026;19:24:00;1165;158,619;158;26,294;-9,022;0,008;0;30,025
28.04.2026;19:25:00;1166;158,798;158;26,38;-4,304;0,007;0;30,282
28.04.2026;19:26:00;1167;159,52;158;25,542;-9,285;0,006;0;30,404
28.04.2026;19:27:00;1168;159,745;158;26,722;-6,868;0,003;0;30,648
28.04.2026;19:28:00;1169;159,382;158;26,893;-13,827;0,002;0;30,538
28.04.2026;19:29:00;1170;159,177;158;26,944;-11,102;0,001;0;30,404
28.04.2026;19:30:00;1171;159,39;158;26,705;-10,486;0;0;30,343
28.04.2026;19:31:00;1172;159,13;158;26,67;-10,53;-0,001;0;29,964
28.04.2026;19:32:00;1173;159,091;158;26,465;-10,384;-0,003;0;29,915
28.04.2026;19:33:00;1174;159,113;158;26,226;-9,622;-0,004;0;29,891
28.04.2026;19:34:00;1175;159,168;158;26,158;-9,944;-0,005;0;29,781
28.04.2026;19:35:00;1176;158,956;158;26,158;-7,6;-0,007;0;29,659
28.04.2026;19:36:00;1177;158,928;158;26,004;-6,912;-0,008;0;29,659
28.04.2026;19:37:00;1178;158,656;158;25,901;-7;-0,008;0;29,671
28.04.2026;19:38:00;1179;158,393;158;25,953;-6,238;-0,009;0;30,159
28.04.2026;19:39:00;1180;158,318;158;26,551;-4,26;-0,01;0;30,538
28.04.2026;19:40:00;1181;158,696;158;26,705;-3,865;-0,01;0;30,648
28.04.2026;19:41:00;1182;158,399;158;27,149;-4,202;-0,011;0;31,026
28.04.2026;19:42:00;1183;158,491;158;27,32;-3,499;-0,013;0;31,026
28.04.2026;19:43:00;1184;158,432;158;27,354;-5,037;-0,013;0;31,026
28.04.2026;19:44:00;1185;158,491;158;27,251;-5,711;-0,013;0;31,136
28.04.2026;19:45:00;1186;158,067;158;27,457;-3,63;-0,013;0;31,026
28.04.2026;19:46:00;1187;158,472;158;27,354;-2,546;-0,013;0;30,819
28.04.2026;19:47:00;1188;158,467;158;27,081;-1,272;-0,013;0;30,904
28.04.2026;19:48:00;1189;158,379;158;27,251;-1,638;-0,014;0;29,989
28.04.2026;19:49:00;1190;158,19;158;26,363;-2,371;-0,014;0;29,415
28.04.2026;19:50:00;1191;158,225;158;25,782;-2,444;-0,014;0;28,914
28.04.2026;19:51:00;1192;158,27;158;25,252;0,12;-0,013;0;28,06
28.04.2026;19:52:00;1193;157,357;158;24,5;0,237;-0,015;0;27,437
28.04.2026;19:53:00;1194;157,901;158;23,731;-5,711;-0,014;0;27,181
28.04.2026;19:54:00;1195;158,699;158;23,645;-7,058;-0,014;0;27,803
28.04.2026;19:55:00;1196;158,8;158;24,192;-3,66;-0,014;0;28,902
28.04.2026;19:56:00;1197;158,625;158;25,337;-3,748;-0,014;0;29,915
28.04.2026;19:57:00;1198;158,987;158;26,431;-3,762;-0,014;0;30,648
28.04.2026;19:58:00;1199;158,793;158;27,149;-5,183;-0,014;0;31,026
28.04.2026;19:59:00;1200;158,704;158;27,439;-6,59;-0,014;0;31,27
28.04.2026;20:00:00;1201;158,77;158;27,713;-6,678;-0,014;0;31,27
28.04.2026;20:01:00;1202;158,678;158;27,696;-4,612;-0,013;0;31,454
28.04.2026;20:02:00;1203;158,51;158;27,781;-3,704;-0,014;0;31,759
28.04.2026;20:03:00;1204;158,6;158;27,935;-3,879;-0,014;0;31,93
28.04.2026;20:04:00;1205;158,684;158;28,362;-4,275;-0,014;0;32,235
28.04.2026;20:05:00;1206;158,73;158;28,568;-4,319;-0,014;0;32,381
28.04.2026;20:06:00;1207;157,987;158;28,721;-3,879;-0,014;0;32,381
28.04.2026;20:07:00;1208;158,25;158;28,841;-9,007;-0,015;0;32,381
28.04.2026;20:08:00;1209;158,438;158;28,807;-3,44;-0,014;0;32,198
28.04.2026;20:09:00;1210;158,481;158;28,568;-1,433;-0,014;0;31,881
28.04.2026;20:10:00;1211;158,152;158;28,226;-1,242;-0,015;0;31,649
28.04.2026;20:11:00;1212;158,232;158;28,106;-5,374;-0,014;0;31,759
28.04.2026;20:12:00;1213;158,632;158;28,038;-6,282;-0,014;0;31,759
28.04.2026;20:13:00;1214;158,491;158;27,986;-3,206;-0,015;0;31,515
28.04.2026;20:14:00;1215;158,486;158;27,901;-3,484;-0,014;0;31,649
28.04.2026;20:15:00;1216;158,486;158;27,969;-3,279;-0,014;0;31,515
28.04.2026;20:16:00;1217;158,441;158;27,816;-2,795;-0,014;0;31,515
28.04.2026;20:17:00;1218;158,58;158;27,833;-1,858;-0,014;0;31,649
28.04.2026;20:18:00;1219;158,387;158;27,935;-1,638;-0,015;0;31,649
28.04.2026;20:19:00;1220;158,753;158;27,764;-4,729;-0,014;0;31,588
28.04.2026;20:20:00;1221;158,715;158;27,816;-0,495;-0,014;0;31,405
28.04.2026;20:21:00;1222;158,171;158;27,645;-0,92;-0,014;0;31,637
28.04.2026;20:22:00;1223;158,787;158;27,747;-7;-0,014;0;31,515
28.04.2026;20:23:00;1224;158,763;158;27,781;-2,561;-0,014;0;31,478
28.04.2026;20:24:00;1225;158,36;158;27,764;-2,224;-0,014;0;31,515
28.04.2026;20:25:00;1226;158,708;158;27,679;-7,19;-0,014;0;31,27
28.04.2026;20:26:00;1227;158,952;158;27,457;-2,869;-0,014;0;30,648
28.04.2026;20:27:00;1228;158,516;158;26,91;-2,078;-0,014;0;29,976
28.04.2026;20:28:00;1229;158,872;158;26,209;-7,6;-0,015;0;29,049
28.04.2026;20:29:00;1230;158,671;158;25,406;-2,854;-0,015;0;28,768
28.04.2026;20:30:00;1231;158,353;158;24,995;-1,99;-0,015;0;29,183
28.04.2026;20:31:00;1232;158,58;158;25,525;-6,985;-0,014;0;29,659
28.04.2026;20:32:00;1233;158,398;158;25,918;-2,268;-0,014;0;30,025
28.04.2026;20:33:00;1234;158,102;158;26,448;-2,693;-0,014;0;30,404
28.04.2026;20:34:00;1235;158,091;158;26,756;-2,385;-0,014;0;30,77
28.04.2026;20:35:00;1236;158,141;158;27,149;-2,678;-0,014;0;31,258
28.04.2026;20:36:00;1237;158,377;158;27,576;-2,532;-0,014;0;31,515
28.04.2026;20:37:00;1238;158,022;158;27,884;-1,052;-0,014;0;31,893
28.04.2026;20:38:00;1239;158,249;158;28,106;-5,725;-0,014;0;31,881
28.04.2026;20:39:00;1240;158,824;158;28,26;-7;-0,014;0;32,015
28.04.2026;20:40:00;1241;158,067;158;28,243;-2,766;-0,014;0;31,881
28.04.2026;20:41:00;1242;158,029;158;28,157;-8,802;-0,014;0;31,881
28.04.2026;20:42:00;1243;158,632;158;28,157;-8,978;-0,014;0;31,783
28.04.2026;20:43:00;1244;158,427;158;28,089;-5,901;-0,014;0;31,759
28.04.2026;20:44:00;1245;158,725;158;28,089;-6,165;-0,014;0;31,649
28.04.2026;20:45:00;1246;158,412;158;27,952;-4,524;-0,014;0;31,649
28.04.2026;20:46:00;1247;158,24;158;27,747;-3,484;-0,014;0;31,698
28.04.2026;20:47:00;1248;158,502;158;27,952;-3,22;-0,014;0;31,734
28.04.2026;20:48:00;1249;158,743;158;28,106;-2,986;-0,014;0;31,649
28.04.2026;20:49:00;1250;158,557;158;27,918;-5,886;-0,014;0;31,563
28.04.2026;20:50:00;1251;158,8;158;27,952;-6,092;-0,014;0;31,539
28.04.2026;20:51:00;1252;158,635;158;27,833;-4,832;-0,015;0;31,405
28.04.2026;20:52:00;1253;158,768;158;27,713;-4,231;-0,014;0;31,27
28.04.2026;20:53:00;1254;158,734;158;27,525;-4,407;-0,014;0;31,161
28.04.2026;20:54:00;1255;158,997;158;27,32;-4,421;-0,014;0;31,026
28.04.2026;20:55:00;1256;158,857;158;27,508;-5,007;-0,014;0;31,27
28.04.2026;20:56:00;1257;158,916;158;27,576;-4,89;-0,014;0;31,112
28.04.2026;20:57:00;1258;158,784;158;27,388;-6,106;-0,014;0;31,148
28.04.2026;20:58:00;1259;158,904;158;27,439;-6,883;-0,014;0;31,063
28.04.2026;20:59:00;1260;158,72;158;27,457;-6,853;-0,014;0;31,27
28.04.2026;21:00:00;1261;158,881;158;27,61;-6,883;-0,014;0;31,429
28.04.2026;21:01:00;1262;158,936;158;27,764;-6,414;-0,014;0;31,649
28.04.2026;21:02:00;1263;158,881;158;27,73;-7,146;-0,014;0;31,771
28.04.2026;21:03:00;1264;158,936;158;28,038;-5,154;-0,014;0;32,015
28.04.2026;21:04:00;1265;158,36;158;28,192;-5,3;-0,015;0;32,174
28.04.2026;21:05:00;1266;158,566;158;28,414;-12,318;-0,014;0;31,93
28.04.2026;21:06:00;1267;159,037;158;28,328;-12,523;-0,015;0;32,003
28.04.2026;21:07:00;1268;158,893;158;28,328;-7,454;-0,015;0;32,015
28.04.2026;21:08:00;1269;158,956;158;28,516;-7,322;-0,014;0;32,345
28.04.2026;21:09:00;1270;158,8;158;28,653;-9,71;-0,014;0;32,418
28.04.2026;21:10:00;1271;159,411;158;28,79;-9,578;-0,014;0;32,381
28.04.2026;21:11:00;1272;159,461;158;28,653;-3,03;-0,014;0;32,381
28.04.2026;21:12:00;1273;159,136;158;28,858;-2,971;-0,014;0;32,613
28.04.2026;21:13:00;1274;158,976;158;28,926;-9,93;-0,014;0;32,613
28.04.2026;21:14:00;1275;159,182;158;28,79;-10,003;-0,015;0;31,942
28.04.2026;21:15:00;1276;158,976;158;28,465;-8,128;-0,015;0;31,856
28.04.2026;21:16:00;1277;158,881;158;28,072;-7,981;-0,014;0;31,881
28.04.2026;21:17:00;1278;158,671;158;27,986;-7,176;-0,014;0;31,759
28.04.2026;21:18:00;1279;158,971;158;28,021;-6,751;-0,014;0;31,649
28.04.2026;21:19:00;1280;159,129;158;27,986;-6,824;-0,015;0;31,637
28.04.2026;21:20:00;1281;158,917;158;27,901;-7,835;-0,014;0;31,515
28.04.2026;21:21:00;1282;158,857;158;27,918;-9,578;-0,014;0;31,649
28.04.2026;21:22:00;1283;159,489;158;27,952;-9,534;-0,014;0;31,734
28.04.2026;21:23:00;1284;159,673;158;28,072;-3,499;-0,014;0;31,563
28.04.2026;21:24:00;1285;159,11;158;28,038;-3,22;-0,014;0;31,515
28.04.2026;21:25:00;1286;159,075;158;27,969;-9,608;-0,014;0;31,185
28.04.2026;21:26:00;1287;159,051;158;27,542;-9,695;-0,014;0;30,391
28.04.2026;21:27:00;1288;159,184;158;26,807;-9,725;-0,014;0;28,902
28.04.2026;21:28:00;1289;159,084;158;25,252;-10,018;-0,015;0;27,071
28.04.2026;21:29:00;1290;159,094;158;23,474;-9,578;-0,014;0;26,692
28.04.2026;21:30:00;1291;159,101;158;23,013;-9,578;-0,014;0;26,241
28.04.2026;21:31:00;1292;159,014;158;22,842;-9,49;-0,014;0;26,314
28.04.2026;21:32:00;1293;159,049;158;22,808;-9,373;-0,013;0;25,911
28.04.2026;21:33:00;1294;159,312;158;22,483;-9,52;-0,014;0;25,703
28.04.2026;21:34:00;1295;159,42;158;22,244;-9,71;-0,013;0;26,692
28.04.2026;21:35:00;1296;159,066;158;23,201;-8,934;-0,013;0;28,17
28.04.2026;21:36:00;1297;158,923;158;24,739;-8,04;-0,014;0;29,537
28.04.2026;21:37:00;1298;159,129;158;26,038;-9,52;-0,014;0;30,343
28.04.2026;21:38:00;1299;158,997;158;26,893;-10,501;-0,015;0;30,648
28.04.2026;21:39:00;1300;159,059;158;27,081;-7,791;-0,014;0;30,77
28.04.2026;21:40:00;1301;159,011;158;27,183;-8,348;-0,014;0;30,904
28.04.2026;21:41:00;1302;159,016;158;27,32;-7,469;-0,015;0;31,148
28.04.2026;21:42:00;1303;158,982;158;27,354;-7,571;-0,014;0;31,026
28.04.2026;21:43:00;1304;158,876;158;27,286;-9,373;-0,014;0;31,087
28.04.2026;21:44:00;1305;159,259;158;27,491;-9,725;-0,014;0;31,026
28.04.2026;21:45:00;1306;159,38;158;27,337;-8,04;-0,014;0;30,904
28.04.2026;21:46:00;1307;159,155;158;27,2;-8,465;-0,014;0;30,904
28.04.2026;21:47:00;1308;159,099;158;27,183;-10,237;-0,014;0;31,026
28.04.2026;21:48:00;1309;159,089;158;27,371;-10,15;-0,014;0;31,148
28.04.2026;21:49:00;1310;159,241;158;27,388;-10,076;-0,014;0;31,515
28.04.2026;21:50:00;1311;159,382;158;27,73;-10,208;-0,014;0;31,734
28.04.2026;21:51:00;1312;159,427;158;27,952;-8,948;-0,015;0;31,759
28.04.2026;21:52:00;1313;158,418;158;28,226;-8,978;-0,015;0;31,881
28.04.2026;21:53:00;1314;158,779;158;28,174;-15,966;-0,014;0;31,881
28.04.2026;21:54:00;1315;159,165;158;28,243;-15,438;-0,014;0;32,223
28.04.2026;21:55:00;1316;159,113;158;28,516;-10,311;-0,014;0;32,149
28.04.2026;21:56:00;1317;159,099;158;28,362;-10,179;-0,014;0;31,893
28.04.2026;21:57:00;1318;158,557;158;28,14;-10,047;-0,014;0;31,881
28.04.2026;21:58:00;1319;158,961;158;28,294;-9,227;-0,013;0;31,881
28.04.2026;21:59:00;1320;159,307;158;28,243;-3,777;-0,014;0;31,881
28.04.2026;22:00:00;1321;159,229;158;28,277;-4,114;-0,014;0;31,759
28.04.2026;22:01:00;1322;159,035;158;28,038;-10,091;-0,014;0;31,649
28.04.2026;22:02:00;1323;159,101;158;28,089;-9,871;-0,014;0;31,685
28.04.2026;22:03:00;1324;159,155;158;28,157;-8,186;-0,014;0;31,759
28.04.2026;22:04:00;1325;159,269;158;28,038;-8,011;-0,014;0;31,515
28.04.2026;22:05:00;1326;159,234;158;27,781;-8,304;-0,014;0;31,832
28.04.2026;22:06:00;1327;159,118;158;28,072;-8,172;-0,014;0;31,49
28.04.2026;22:07:00;1328;159,248;158;27,798;-9,886;-0,014;0;31,392
28.04.2026;22:08:00;1329;159,108;158;27,816;-9,798;-0,015;0;31,27
28.04.2026;22:09:00;1330;158,987;158;27,679;-8,465;-0,013;0;31,026
28.04.2026;22:10:00;1331;159,066;158;27,457;-7,6;-0,014;0;30,77
28.04.2026;22:11:00;1332;159,155;158;27,149;-7,6;-0,014;0;30,538
28.04.2026;22:12:00;1333;158,962;158;27,029;-7,967;-0,014;0;30,648
28.04.2026;22:13:00;1334;159,078;158;27,081;-7,249;-0,014;0;29,781
28.04.2026;22:14:00;1335;158,883;158;26,465;-7,22;-0,014;0;28,67
28.04.2026;22:15:00;1336;158,98;158;24,995;-6,678;-0,013;0;27,681
28.04.2026;22:16:00;1337;159,246;158;24,038;-6,839;-0,014;0;26,631
28.04.2026;22:17:00;1338;158,975;158;23,081;-9,446;-0,014;0;26,204
28.04.2026;22:18:00;1339;158,869;158;22,671;-9,461;-0,014;0;26,68
28.04.2026;22:19:00;1340;159,149;158;23,098;-9,402;-0,014;0;27,437
28.04.2026;22:20:00;1341;159,02;158;23,833;-9,52;-0,014;0;28,17
28.04.2026;22:21:00;1342;159,177;158;24,585;-8,318;-0,014;0;28,78
28.04.2026;22:22:00;1343;159,486;158;25,03;-8,055;-0,014;0;29,293
28.04.2026;22:23:00;1344;159,089;158;25,525;-8,392;-0,014;0;29,537
28.04.2026;22:24:00;1345;159,046;158;25,833;-8,304;-0,014;0;29,293
28.04.2026;22:25:00;1346;158,413;158;25,713;-7,586;-0,014;0;29,61
28.04.2026;22:26:00;1347;158,405;158;25,987;-6,165;-0,015;0;29,781
28.04.2026;22:27:00;1348;158,626;158;26,141;-5,813;-0,014;0;29,366
28.04.2026;22:28:00;1349;158,458;158;25,799;-5,33;-0,014;0;29,293
28.04.2026;22:29:00;1350;158,659;158;25,747;-5,183;-0,014;0;29,171
28.04.2026;22:30:00;1351;158,526;158;25,389;-5,081;-0,014;0;29,036
28.04.2026;22:31:00;1352;158,694;158;25,491;-5,755;-0,013;0;29,049
28.04.2026;22:32:00;1353;158,846;158;25,371;-5,974;-0,014;0;28,548
28.04.2026;22:33:00;1354;158,814;158;25,013;-6,106;-0,014;0;27,803
28.04.2026;22:34:00;1355;158,625;158;24,107;-6,736;-0,014;0;27,022
28.04.2026;22:35:00;1356;158,758;158;23,406;-5,945;-0,014;0;26,436
28.04.2026;22:36:00;1357;158,701;158;22,774;-6,399;-0,014;0;26,314
28.04.2026;22:37:00;1358;158,736;158;22,637;-6,092;-0,014;0;26,57
28.04.2026;22:38:00;1359;158,744;158;23,013;-6,106;-0,015;0;27,181
28.04.2026;22:39:00;1360;158,498;158;23,611;-6,531;-0,014;0;28,06
28.04.2026;22:40:00;1361;158,824;158;24,568;-6,136;-0,013;0;29,024
28.04.2026;22:41:00;1362;158,699;158;25,44;-6,883;-0,014;0;29,903
28.04.2026;22:42:00;1363;159,375;158;26,448;-6,722;-0,014;0;30,404
28.04.2026;22:43:00;1364;159,227;158;26,841;-10,589;-0,014;0;30,538
28.04.2026;22:44:00;1365;159,544;158;27,046;-11,19;-0,014;0;30,648
28.04.2026;22:45:00;1366;159,189;158;27,269;-11,116;-0,013;0;30,77
28.04.2026;22:46:00;1367;159,276;158;27,251;-10,413;-0,014;0;30,648
28.04.2026;22:47:00;1368;158,819;158;27,132;-12,948;-0,013;0;30,282
28.04.2026;22:48:00;1369;159,222;158;26,858;-11,263;-0,014;0;30,013
28.04.2026;22:49:00;1370;159,153;158;26,534;-8,509;-0,014;0;29,879
28.04.2026;22:50:00;1371;159,208;158;26,363;-8,655;-0,014;0;29,659
28.04.2026;22:51:00;1372;159,144;158;26,26;-10,032;-0,014;0;29,769
28.04.2026;22:52:00;1373;159,143;158;26,26;-10,399;-0,014;0;29,781
28.04.2026;22:53:00;1374;159,009;158;26,158;-10,823;-0,013;0;29,537
28.04.2026;22:54:00;1375;158,877;158;25,987;-10,296;-0,014;0;28,792
28.04.2026;22:55:00;1376;159,08;158;25,491;-9,651;-0,015;0;27,803
28.04.2026;22:56:00;1377;159,085;158;24,431;-9,593;-0,013;0;27,059
28.04.2026;22:57:00;1378;158,708;158;23,611;-9,813;-0,014;0;26,692
28.04.2026;22:58:00;1379;159,174;158;23,32;-8,611;-0,014;0;27,059
28.04.2026;22:59:00;1380;159,155;158;23,816;-2,004;-0,014;0;27,315
28.04.2026;23:00:00;1381;158,753;158;24,004;-1,99;-0,013;0;27,315
28.04.2026;23:01:00;1382;158,923;158;23,97;-6,824;-0,014;0;28,243
28.04.2026;23:02:00;1383;158,77;158;24,602;-7,132;-0,014;0;28,768
28.04.2026;23:03:00;1384;158,782;158;25,269;-7,41;-0,014;0;28,963
28.04.2026;23:04:00;1385;158,73;158;25,44;-7,22;-0,014;0;29,024
28.04.2026;23:05:00;1386;158,458;158;25,662;-7,029;-0,013;0;29,171
28.04.2026;23:06:00;1387;158,805;158;25,73;-6,15;-0,014;0;29,464
28.04.2026;23:07:00;1388;158,614;158;26,038;-5,037;-0,014;0;29,781
28.04.2026;23:08:00;1389;159;158;26,38;-4,832;-0,014;0;29,915
28.04.2026;23:09:00;1390;158,819;158;26,653;-7,161;-0,014;0;30,184
28.04.2026;23:10:00;1391;158,893;158;26,875;-7,513;-0,013;0;30,294
28.04.2026;23:11:00;1392;158,73;158;26,91;-7,307;-0,015;0;30,343
28.04.2026;23:12:00;1393;158,566;158;27,012;-7,044;-0,014;0;30,282
28.04.2026;23:13:00;1394;158,432;158;26,875;-6,941;-0,014;0;30,282
28.04.2026;23:14:00;1395;158,72;158;26,841;-6,795;-0,014;0;30,135
28.04.2026;23:15:00;1396;158,907;158;26,756;-5,154;-0,014;0;30,025
28.04.2026;23:16:00;1397;158,982;158;26,687;-5,227;-0,014;0;30,037
28.04.2026;23:17:00;1398;159,071;158;26,517;-5,93;-0,014;0;29,989
28.04.2026;23:18:00;1399;158,609;158;26,517;-5,901;-0,014;0;29,659
28.04.2026;23:19:00;1400;159,061;158;26,072;-9,08;-0,014;0;29,537
28.04.2026;23:20:00;1401;158,805;158;26,089;-4,085;-0,014;0;29,5
28.04.2026;23:21:00;1402;159,125;158;26,089;-5,271;-0,015;0;29,415
28.04.2026;23:22:00;1403;158,308;158;26,055;-5,901;-0,014;0;29,512
28.04.2026;23:23:00;1404;158,571;158;25,935;-12,054;-0,014;0;29,415
28.04.2026;23:24:00;1405;159,056;158;26,055;-12,464;-0,014;0;29,647
28.04.2026;23:25:00;1406;158,824;158;26,158;-7,893;-0,013;0;29,805
28.04.2026;23:26:00;1407;158,734;158;26,26;-7,351;-0,014;0;29,659
28.04.2026;23:27:00;1408;158,521;158;26,294;-7,19;-0,013;0;29,415
28.04.2026;23:28:00;1409;158,933;158;26,106;-6,429;-0,014;0;29,171
28.04.2026;23:29:00;1410;159,182;158;25,816;-7,278;-0,013;0;28,78
28.04.2026;23:30:00;1411;159,037;158;25,525;-7,718;-0,014;0;28,524
28.04.2026;23:31:00;1412;158,862;158;25,32;-9,915;-0,013;0;28,426
28.04.2026;23:32:00;1413;159,105;158;25,149;-9,695;-0,014;0;28,536
28.04.2026;23:33:00;1414;159,189;158;25,201;-8,45;-0,014;0;28,548
28.04.2026;23:34:00;1415;158,928;158;25,081;-8,465;-0,014;0;28,694
28.04.2026;23:35:00;1416;158,822;158;25,389;-10,076;-0,014;0;29,293
28.04.2026;23:36:00;1417;159,163;158;25,765;-9,857;-0,014;0;29,659
28.04.2026;23:37:00;1418;158,858;158;26,209;-8,875;-0,013;0;30,196
28.04.2026;23:38:00;1419;159,054;158;26,687;-7,791;-0,015;0;30,404
28.04.2026;23:39:00;1420;159,056;158;26,875;-8,201;-0,013;0;30,538
28.04.2026;23:40:00;1421;159,094;158;27,029;-8,567;-0,013;0;30,648
28.04.2026;23:41:00;1422;158,857;158;27,251;-10,56;-0,013;0;30,538
28.04.2026;23:42:00;1423;159,222;158;27,149;-9,944;-0,013;0;30,648
28.04.2026;23:43:00;1424;158,67;158;27,166;-6,765;-0,013;0;30,648
28.04.2026;23:44:00;1425;158,793;158;27,286;-11,322;-0,013;0;30,648
28.04.2026;23:45:00;1426;159,48;158;27,132;-9,769;-0,013;0;30,404
28.04.2026;23:46:00;1427;159,07;158;26,961;-5,359;-0,013;0;30,404
28.04.2026;23:47:00;1428;158,812;158;26,944;-12,552;-0,013;0;30,538
28.04.2026;23:48:00;1429;159,091;158;27,029;-12,318;-0,013;0;30,77
28.04.2026;23:49:00;1430;159,233;158;27,303;-6,692;-0,014;0;30,648
28.04.2026;23:50:00;1431;159,071;158;27,2;-6,839;-0,014;0;30,648
28.04.2026;23:51:00;1432;159,292;158;27,115;-8,641;-0,013;0;30,648
28.04.2026;23:52:00;1433;159,298;158;27,337;-9,344;-0,014;0;30,77
28.04.2026;23:53:00;1434;159,421;158;27,217;-9,446;-0,013;0;30,538
28.04.2026;23:54:00;1435;159,544;158;27,098;-10,15;-0,013;0;30,404
28.04.2026;23:55:00;1436;159,484;158;26,824;-9,974;-0,013;0;30,282
28.04.2026;23:56:00;1437;159,47;158;26,756;-9,944;-0,013;0;30,135
28.04.2026;23:57:00;1438;159,243;158;26,722;-9,725;-0,013;0;30,196
28.04.2026;23:58:00;1439;159,049;158;26,858;-9,505;-0,014;0;30,391
28.04.2026;23:59:00;1440;159,051;158;26,875;-8,875;-0,014;0;30,318
