BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;AKYEL-1_RES;;;;;;;
28.04.2026;12:41:00;762;160,418;159;38,306;-4,449;0,42;38,006
28.04.2026;12:42:00;763;160,418;159;37,866;-4,52;0,139;37,832
28.04.2026;12:43:00;764;160,473;159;37,4;-4,68;-0,14;37,442
28.04.2026;12:44:00;765;160,547;159;38,041;-4,849;1,103;37,405
28.04.2026;12:45:00;766;160,524;159;37,701;-4,94;0,523;37,511
28.04.2026;12:46:00;767;160,431;159;38,254;-4,355;1,06;37,396
28.04.2026;12:47:00;768;160,304;159;37,037;-4,021;0,256;36,445
28.04.2026;12:48:00;769;160,353;159;33,604;-4,368;0,176;33,05
28.04.2026;12:49:00;770;160,522;159;31,301;-4,721;0,668;30,061
28.04.2026;12:50:00;771;160,355;159;29,774;-4,083;0,588;29,349
28.04.2026;12:51:00;772;160,16;159;30,243;-3,6;0,347;30,206
28.04.2026;12:52:00;773;160,315;159;30,75;-4,181;0,02;31,283
28.04.2026;12:53:00;774;160,241;159;32,811;-3,903;-0,293;33,871
28.04.2026;12:54:00;775;160,265;159;35,512;-3,911;0,113;35,986
28.04.2026;12:55:00;776;160,479;159;36,486;-4,67;0,214;36,819
28.04.2026;12:56:00;777;160,328;159;36,838;-4,118;0,719;35,465
28.04.2026;12:57:00;778;160,304;159;32,382;-4,102;0,602;31,456
28.04.2026;12:58:00;779;160,346;159;29,733;-4,185;0,978;28,189
28.04.2026;12:59:00;780;160,34;159;28,684;-4,171;0,858;28,474
28.04.2026;13:00:00;781;160,332;159;32,107;-4,181;0,669;32,12
28.04.2026;13:01:00;782;160,242;159;33,231;-3,832;0,25;33,311
28.04.2026;13:02:00;783;160,071;159;35,183;-3,372;-0,018;35,907
28.04.2026;13:03:00;784;160,044;159;36,797;-3,224;-0,2;37,177
28.04.2026;13:04:00;785;160,005;159;37,053;-3,174;0,002;37,187
28.04.2026;13:05:00;786;160,116;159;38,373;-3,544;1,374;37,044
28.04.2026;13:06:00;787;160,225;159;38,433;-3,784;2,834;35,792
28.04.2026;13:07:00;788;160,18;159;37,499;-3,823;2,461;35,091
28.04.2026;13:08:00;789;160,1;159;38,417;-3,482;2,532;36,505
28.04.2026;13:09:00;790;160,246;159;39,889;-3,863;2,67;37,317
28.04.2026;13:10:00;791;160,188;159;40,165;-3,859;2,83;37,415
28.04.2026;13:11:00;792;160,248;159;40,4;-3,929;3,165;37,564
28.04.2026;13:12:00;793;160,191;159;40,286;-3,69;2,681;37,44
28.04.2026;13:13:00;794;160,238;159;39,313;-3,821;2,255;37,291
28.04.2026;13:14:00;795;160,242;159;38,732;-3,992;1,526;37,17
28.04.2026;13:15:00;796;160,299;159;37,947;-4,048;1,047;37,059
28.04.2026;13:16:00;797;160,251;159;37,774;-3,711;1,154;37,064
28.04.2026;13:17:00;798;160,233;159;38,085;-3,858;1,151;37,009
28.04.2026;13:18:00;799;160,107;159;37,414;-3,512;0,714;36,889
28.04.2026;13:19:00;800;160,214;159;37,037;-3,777;0,439;36,797
28.04.2026;13:20:00;801;160,237;159;37,185;-3,838;0,574;36,802
28.04.2026;13:21:00;802;160,333;159;37,753;-4,185;0,668;36,933
28.04.2026;13:22:00;803;160,363;159;37,709;-4,049;0,732;36,952
28.04.2026;13:23:00;804;160,368;159;37,893;-4,437;1,626;36,96
28.04.2026;13:24:00;805;160,365;159;38,226;-4,107;1,261;36,959
28.04.2026;13:25:00;806;160,33;159;38,099;-4,128;1,885;36,977
28.04.2026;13:26:00;807;160,226;159;37,816;-3,757;1,281;36,907
28.04.2026;13:27:00;808;160,431;159;37,795;-4,409;0,982;36,792
28.04.2026;13:28:00;809;160,21;159;37,203;-3,891;0,601;36,72
28.04.2026;13:29:00;810;160,32;159;36,707;-4,143;0,277;36,508
28.04.2026;13:30:00;811;160,398;159;36,178;-4,273;0,271;35,935
28.04.2026;13:31:00;812;160,085;159;33,684;-3,353;-0,109;33,377
28.04.2026;13:32:00;813;159,938;159;32,434;-2,752;-0,309;33,216
28.04.2026;13:33:00;814;159,936;159;34,601;-2,927;-0,229;35,332
28.04.2026;13:34:00;815;159,824;159;35,342;-2,349;-0,102;35,435
28.04.2026;13:35:00;816;159,859;159;33,526;-2,65;-0,158;33,938
28.04.2026;13:36:00;817;159,916;159;33,656;-2,821;-0,042;34,023
28.04.2026;13:37:00;818;159,946;159;34,594;-2,815;0,157;34,229
28.04.2026;13:38:00;819;160,007;159;34,687;-3,166;0,401;34,438
28.04.2026;13:39:00;820;160,018;159;35,899;-3,063;0,021;36,148
28.04.2026;13:40:00;821;160,262;159;36,191;-3,965;0,442;36,23
28.04.2026;13:41:00;822;160,213;159;36,686;-3,811;1,861;36,216
28.04.2026;13:42:00;823;160,388;159;38,143;-4,284;1,806;36,207
28.04.2026;13:43:00;824;160,425;159;36,819;-4,513;2,759;34,712
28.04.2026;13:44:00;825;160,553;159;38,75;-4,699;2,751;36,074
28.04.2026;13:45:00;826;160,387;159;39,325;-4,45;2,814;36,167
28.04.2026;13:46:00;827;160,287;159;38,433;-3,9;1,986;36,407
28.04.2026;13:47:00;828;160,298;159;36,987;-3,85;1,004;36,269
28.04.2026;13:48:00;829;160,176;159;36,697;-3,579;0,64;36,411
28.04.2026;13:49:00;830;160,205;159;36,447;-3,906;0,558;36,308
28.04.2026;13:50:00;831;160,156;159;36,454;-3,776;0,298;36,325
28.04.2026;13:51:00;832;160,193;159;36,528;-3,82;0,769;36,166
28.04.2026;13:52:00;833;160,131;159;37,303;-3,608;0,925;36,061
28.04.2026;13:53:00;834;160,036;159;36,715;-3,243;0,693;36,018
28.04.2026;13:54:00;835;160,128;159;36,235;-3,503;0,813;35,648
28.04.2026;13:55:00;836;160,029;159;36,391;-3,178;0,735;35,788
28.04.2026;13:56:00;837;159,947;159;36,367;-3,004;1,15;35,771
28.04.2026;13:57:00;838;160,031;159;37,258;-3,195;1,434;35,72
28.04.2026;13:58:00;839;160,023;159;36,964;-3,139;1,464;35,669
28.04.2026;13:59:00;840;160,136;159;36,518;-3,61;1,187;35,552
28.04.2026;14:00:00;841;160,116;159;37,448;-3,557;2,778;35,454
28.04.2026;14:01:00;842;159,906;159;36,577;-2,909;1,379;35,398
28.04.2026;14:02:00;843;160,199;159;36,832;-3,624;1,769;35,329
28.04.2026;14:03:00;844;160,032;159;36,563;-3,232;1,745;35,32
28.04.2026;14:04:00;845;159,966;159;37,822;-2,782;3,69;35,383
28.04.2026;14:05:00;846;160,025;159;37,484;-3,234;2,474;35,154
28.04.2026;14:06:00;847;160,11;159;37,959;-3,627;3,103;35,643
28.04.2026;14:07:00;848;160,164;159;38,913;-3,705;3,411;35,767
28.04.2026;14:08:00;849;160,139;159;39,539;-3,238;4,049;35,772
28.04.2026;14:09:00;850;160,102;159;39,727;-3,423;4,218;35,751
28.04.2026;14:10:00;851;160,144;159;41,229;-3,494;5,707;35,645
28.04.2026;14:11:00;852;159,934;159;41,056;-3,114;5,236;35,759
28.04.2026;14:12:00;853;160,1;159;39,718;-3,578;4,341;35,815
28.04.2026;14:13:00;854;160,1;159;39,319;-3,376;3,72;35,817
28.04.2026;14:14:00;855;160,1;159;38,256;-3,313;2,713;35,657
28.04.2026;14:15:00;856;160,224;159;37,123;-3,805;1,829;35,45
28.04.2026;14:16:00;857;160,185;159;36,687;-3,593;1,614;35,319
28.04.2026;14:17:00;858;159,976;159;36,061;-3,101;0,973;35,218
28.04.2026;14:18:00;859;159,955;159;35,708;-2,972;0,768;35,082
28.04.2026;14:19:00;860;160,028;159;36,267;-3,406;1,424;34,992
28.04.2026;14:20:00;861;159,919;159;35,666;-3,015;1,256;34,929
28.04.2026;14:21:00;862;160,002;159;36,211;-3,254;1,502;34,89
28.04.2026;14:22:00;863;160,064;159;36,736;-3,273;2,455;34,858
28.04.2026;14:23:00;864;160,045;159;36,763;-3,28;2,228;34,819
28.04.2026;14:24:00;865;159,94;159;38,604;-3,143;3,878;34,816
28.04.2026;14:25:00;866;159,972;159;37,744;-3,31;3,169;34,794
28.04.2026;14:26:00;867;160,04;159;37,325;-3,075;2,63;34,752
28.04.2026;14:27:00;868;160,063;159;36,782;-3,39;2,573;34,613
28.04.2026;14:28:00;869;160,246;159;36,183;-3,91;1,889;34,351
28.04.2026;14:29:00;870;160,12;159;34,629;-3,624;1,338;33,547
28.04.2026;14:30:00;871;160,118;159;35,675;-3,586;2,499;33,603
28.04.2026;14:31:00;872;159,964;159;37,853;-3,1;3,611;34,514
28.04.2026;14:32:00;873;160,327;159;38,203;-4,071;3,901;34,408
28.04.2026;14:33:00;874;160,351;159;37,206;-4,443;3,627;33,968
28.04.2026;14:34:00;875;160,257;159;38,175;-3,887;4,824;33,831
28.04.2026;14:35:00;876;160,207;159;37,653;-3,786;3,691;34,068
28.04.2026;14:36:00;877;160,275;159;35,975;-3,991;3,024;33,194
28.04.2026;14:37:00;878;160,246;159;33,114;-4,127;3,002;30,101
28.04.2026;14:38:00;879;160,416;159;34,949;-4,412;3,042;32,38
28.04.2026;14:39:00;880;160,469;159;36,829;-4,486;2,909;34,059
28.04.2026;14:40:00;881;160,446;159;38,565;-4,59;4,678;34,064
28.04.2026;14:41:00;882;160,5;159;40,072;-4,692;6,429;34,106
28.04.2026;14:42:00;883;160,347;159;39,795;-4,187;5,571;34,126
28.04.2026;14:43:00;884;160,26;159;36,524;-3,862;2,503;34,121
28.04.2026;14:44:00;885;160,338;159;36,446;-4,14;2,701;34,095
28.04.2026;14:45:00;886;160,353;159;36,221;-4,293;2,456;34,049
28.04.2026;14:46:00;887;160,327;159;36,856;-4,264;2,979;33,992
28.04.2026;14:47:00;888;160,382;159;36,035;-4,321;2,406;33,905
28.04.2026;14:48:00;889;160,434;159;36,954;-4,392;3,207;33,822
28.04.2026;14:49:00;890;160,372;159;35,849;-4,381;2,158;33,716
28.04.2026;14:50:00;891;160,482;159;36,132;-4,314;2,958;33,608
28.04.2026;14:51:00;892;160,382;159;36,937;-4,283;4,268;33,399
28.04.2026;14:52:00;893;160,358;159;37,808;-4,364;6,029;33,188
28.04.2026;14:53:00;894;160,035;159;38,002;-3,102;5,662;33,098
28.04.2026;14:54:00;895;160,093;159;36,763;-3,502;3,427;33,045
28.04.2026;14:55:00;896;160,122;159;35,699;-3,275;2,626;33,018
28.04.2026;14:56:00;897;160,144;159;35,337;-3,262;2,632;33,002
28.04.2026;14:57:00;898;160,082;159;35,282;-3,334;2,865;32,963
28.04.2026;14:58:00;899;160,107;159;34,771;-3,432;1,998;32,898
28.04.2026;14:59:00;900;160,264;159;33,936;-3,901;1,182;32,801
28.04.2026;15:00:00;901;160,33;159;33,579;-4,186;1,02;32,713
28.04.2026;15:01:00;902;160,215;159;33,405;-3,778;0,916;32,643
28.04.2026;15:02:00;903;160,355;159;34,62;-4,127;2,15;32,547
28.04.2026;15:03:00;904;160,309;159;35,15;-4,163;2,362;32,431
28.04.2026;15:04:00;905;160,298;159;34,917;-4,078;2,565;32,356
28.04.2026;15:05:00;906;160,296;159;34,82;-3,968;2,734;32,301
28.04.2026;15:06:00;907;160,283;159;34,708;-3,973;2,721;32,267
28.04.2026;15:07:00;908;160,245;159;33,939;-3,873;1,999;32,224
28.04.2026;15:08:00;909;160,395;159;34,147;-4,147;2,622;32,178
28.04.2026;15:09:00;910;160,352;159;35,467;-4,333;3,954;32,149
28.04.2026;15:10:00;911;160,373;159;35,881;-4,245;4,055;32,129
28.04.2026;15:11:00;912;160,418;159;37,782;-4,348;6,23;32,114
28.04.2026;15:12:00;913;160,307;159;37,316;-4,019;5,693;32,076
28.04.2026;15:13:00;914;160,001;159;37,652;-3,225;6,936;32,013
28.04.2026;15:14:00;915;160,127;159;38,06;-3,659;6,404;31,934
28.04.2026;15:15:00;916;160,24;159;36,471;-3,944;4,787;31,849
28.04.2026;15:16:00;917;160,134;159;35,428;-3,563;3,813;31,769
28.04.2026;15:17:00;918;160,06;159;35,681;-3,394;4,183;31,675
28.04.2026;15:18:00;919;160,193;159;37,044;-3,724;5,574;31,581
28.04.2026;15:19:00;920;160,236;159;36,948;-3,778;5,366;31,483
28.04.2026;15:20:00;921;160,413;159;35,698;-4,346;4,61;31,374
28.04.2026;15:21:00;922;160,392;159;36,48;-4,366;6,11;31,266
28.04.2026;15:22:00;923;160,342;159;36,15;-4,124;5,041;31,165
28.04.2026;15:23:00;924;160,375;159;36,575;-4,22;5;31,033
28.04.2026;15:24:00;925;160,281;159;35,617;-4,015;4,799;30,9
28.04.2026;15:25:00;926;160,013;159;34,108;-3,311;3,123;30,838
28.04.2026;15:26:00;927;160,183;159;34,065;-3,593;3,662;30,774
28.04.2026;15:27:00;928;160,004;159;34,704;-3,231;4,196;30,691
28.04.2026;15:28:00;929;160,121;159;36,222;-3,668;6,516;30,557
28.04.2026;15:29:00;930;160,196;159;38,107;-3,589;7,416;30,403
28.04.2026;15:30:00;931;160,245;159;36,6;-3,913;6,177;30,319
28.04.2026;15:31:00;932;160,363;159;35,632;-4,303;5,432;30,261
28.04.2026;15:32:00;933;160,231;159;35,573;-3,899;5,906;30,13
28.04.2026;15:33:00;934;160,198;159;36,336;-3,681;6,662;30,036
28.04.2026;15:34:00;935;160,214;159;38,135;-3,952;7,901;29,968
28.04.2026;15:35:00;936;160,271;159;38,746;-3,834;9,091;29,864
28.04.2026;15:36:00;937;160,204;159;38,692;-3,731;8,845;29,742
28.04.2026;15:37:00;938;160,287;159;37,764;-3,86;8,296;29,652
28.04.2026;15:38:00;939;160,372;159;38,118;-4,298;8,848;29,545
28.04.2026;15:39:00;940;160,249;159;36,867;-3,941;7,849;29,435
28.04.2026;15:40:00;941;160,125;159;36,472;-3,631;6,889;29,297
28.04.2026;15:41:00;942;160,093;159;34,488;-3,347;5,516;29,172
28.04.2026;15:42:00;943;160,266;159;34,634;-4,032;6,286;29,056
28.04.2026;15:43:00;944;160,255;159;34,949;-4,045;5,943;28,967
28.04.2026;15:44:00;945;160,133;159;36,676;-3,784;8,362;28,878
28.04.2026;15:45:00;946;160,439;159;39,307;-4,348;10,676;28,801
28.04.2026;15:46:00;947;160,376;159;37,206;-4,401;8,222;28,674
28.04.2026;15:47:00;948;160,476;159;35,544;-4,658;6,995;28,543
28.04.2026;15:48:00;949;160,442;159;33,753;-4,404;5,456;28,456
28.04.2026;15:49:00;950;160,584;159;32,783;-4,974;4,799;28,322
28.04.2026;15:50:00;951;160,399;159;32,299;-4,552;4,174;28,143
28.04.2026;15:51:00;952;160,422;159;31,958;-4,38;4,113;27,963
28.04.2026;15:52:00;953;160,391;159;33,79;-4,371;5,973;27,815
28.04.2026;15:53:00;954;160,358;159;33,759;-4,433;6,297;27,745
28.04.2026;15:54:00;955;160,196;159;33,592;-3,871;5,816;27,66
28.04.2026;15:55:00;956;160,353;159;32,712;-3,923;5,291;27,591
28.04.2026;15:56:00;957;160,198;159;33,132;-3,69;5,527;27,509
28.04.2026;15:57:00;958;160,057;159;33,966;-3,291;6,537;27,422
28.04.2026;15:58:00;959;160,145;159;33,074;-3,537;6,528;27,318
28.04.2026;15:59:00;960;160,165;159;33,842;-3,583;7,083;27,196
28.04.2026;16:00:00;961;160,133;159;35,497;-3,583;9,474;27,077
28.04.2026;16:01:00;962;160,139;159;37,55;-3,546;9,775;26,976
28.04.2026;16:02:00;963;160,225;159;36,189;-3,814;8,874;26,873
28.04.2026;16:03:00;964;160,311;159;34,507;-4,053;7,835;26,748
28.04.2026;16:04:00;965;160,4;159;35,114;-4,357;8,966;26,638
28.04.2026;16:05:00;966;160,322;159;36,423;-4,067;10,239;26,533
28.04.2026;16:06:00;967;160,383;159;35,847;-4,028;9,161;26,367
28.04.2026;16:07:00;968;160,358;159;33,523;-4,271;7,237;26,191
28.04.2026;16:08:00;969;160,213;159;32,924;-3,755;6,985;26,031
28.04.2026;16:09:00;970;160,26;159;32,213;-4,006;6,421;25,89
28.04.2026;16:10:00;971;160,314;159;32,646;-3,877;7,006;25,745
28.04.2026;16:11:00;972;160,284;159;32,674;-3,941;7,379;25,616
28.04.2026;16:12:00;973;160,148;159;32,956;-3,625;7,719;25,502
28.04.2026;16:13:00;974;160,105;159;31,956;-3,435;6,333;25,399
28.04.2026;16:14:00;975;160,127;159;31,794;-3,581;6,653;25,286
28.04.2026;16:15:00;976;160,201;159;32,825;-3,822;7,629;25,185
28.04.2026;16:16:00;977;160,184;159;34,931;-3,651;9,776;25,1
28.04.2026;16:17:00;978;160,234;159;34,24;-3,885;9,644;24,976
28.04.2026;16:18:00;979;160,398;159;34,967;-4,397;10,195;24,817
28.04.2026;16:19:00;980;160,259;159;33,276;-4,012;8,561;24,677
28.04.2026;16:20:00;981;160,252;159;30,501;-4,009;6,096;24,519
28.04.2026;16:21:00;982;160,279;159;28,725;-4,014;4,494;24,36
28.04.2026;16:22:00;983;160,294;159;28,575;-4,28;4,331;24,226
28.04.2026;16:23:00;984;160,273;159;27,789;-3,845;4,471;24,088
28.04.2026;16:24:00;985;160,434;159;29,584;-4,445;5,819;23,955
28.04.2026;16:25:00;986;160,533;159;31,755;-4,769;8,013;23,785
28.04.2026;16:26:00;987;160,437;159;35,396;-4,571;11,977;23,629
28.04.2026;16:27:00;988;160,319;159;33,099;-4,168;9,739;23,486
28.04.2026;16:28:00;989;160,386;159;31,906;-4,391;8,766;23,35
28.04.2026;16:29:00;990;160,363;159;34,426;-4,439;11,391;23,218
28.04.2026;16:30:00;991;160,225;159;34,316;-3,866;11,752;23,067
28.04.2026;16:31:00;992;160,263;159;34,684;-3,945;12,04;22,904
28.04.2026;16:32:00;993;160,284;159;35,405;-4,139;12,429;22,792
28.04.2026;16:33:00;994;160,24;159;32,923;-4,01;10,42;22,667
28.04.2026;16:34:00;995;160,216;159;32,143;-3,762;9,8;22,535
28.04.2026;16:35:00;996;160,273;159;31,371;-3,836;9,024;22,419
28.04.2026;16:36:00;997;159,962;159;30,509;-3,146;8,241;22,283
28.04.2026;16:37:00;998;160,206;159;29,997;-3,623;7,948;22,12
28.04.2026;16:38:00;999;159,85;159;29,071;-2,959;7,254;21,968
28.04.2026;16:39:00;1000;160,171;159;29,451;-3,351;8,509;21,785
28.04.2026;16:40:00;1001;160,071;159;28,383;-3,275;6,984;21,604
28.04.2026;16:41:00;1002;160,175;159;28,047;-3,66;6,734;21,402
28.04.2026;16:42:00;1003;160,065;159;30,35;-3,277;9,802;21,205
28.04.2026;16:43:00;1004;160,52;159;32,529;-4,69;11,475;21,031
28.04.2026;16:44:00;1005;160,363;159;29,88;-4,271;9,209;20,835
28.04.2026;16:45:00;1006;160,376;159;28,57;-4,201;8,014;20,709
28.04.2026;16:46:00;1007;160,398;159;30,147;-4,626;9,781;20,61
28.04.2026;16:47:00;1008;160,329;159;30,615;-4,293;10,163;20,46
28.04.2026;16:48:00;1009;160,344;159;29,232;-4,275;8,899;20,333
28.04.2026;16:49:00;1010;160,445;159;28;-4,399;7,904;20,272
28.04.2026;16:50:00;1011;160,353;159;27,347;-4,187;7,283;20,185
28.04.2026;16:51:00;1012;160,347;159;25,972;-4,104;6,128;20,051
28.04.2026;16:52:00;1013;160,46;159;25,873;-4,488;6,092;19,917
28.04.2026;16:53:00;1014;160,538;159;26,054;-4,893;6,353;19,789
28.04.2026;16:54:00;1015;160,487;159;26,057;-4,696;6,43;19,618
28.04.2026;16:55:00;1016;160,351;159;26,215;-4,223;6,792;19,397
28.04.2026;16:56:00;1017;160,447;159;26,929;-4,427;7,68;19,193
28.04.2026;16:57:00;1018;160,509;159;28,43;-4,71;9,639;19,008
28.04.2026;16:58:00;1019;160,638;159;29,26;-5,073;11,185;18,835
28.04.2026;16:59:00;1020;160,662;159;30,629;-5,265;11,851;18,702
28.04.2026;17:00:00;1021;160,738;159;30,142;-5,167;11,561;18,552
28.04.2026;17:01:00;1022;160,509;159;27,513;-4,786;9,28;18,389
28.04.2026;17:02:00;1023;160,635;159;28,205;-5,138;10,01;18,222
28.04.2026;17:03:00;1024;160,722;159;28,583;-5,354;10,937;18,06
28.04.2026;17:04:00;1025;160,653;159;28,26;-5,256;10,694;17,935
28.04.2026;17:05:00;1026;160,684;159;26,24;-5,235;8,127;17,807
28.04.2026;17:06:00;1027;160,637;159;24,464;-5,162;6,768;17,709
28.04.2026;17:07:00;1028;160,578;159;24,611;-4,902;7,653;17,636
28.04.2026;17:08:00;1029;160,515;159;25,002;-4,791;7,797;17,558
28.04.2026;17:09:00;1030;160,539;159;25,303;-4,732;7,608;17,415
28.04.2026;17:10:00;1031;160,589;159;24,536;-4,874;7,337;17,19
28.04.2026;17:11:00;1032;160,525;159;24,313;-4,897;7,528;16,993
28.04.2026;17:12:00;1033;160,551;159;26,535;-4,917;10,074;16,805
28.04.2026;17:13:00;1034;160,511;159;26,183;-4,555;9,331;16,626
28.04.2026;17:14:00;1035;160,482;159;24,422;-4,684;7,874;16,455
28.04.2026;17:15:00;1036;160,501;159;22,619;-4,605;6,546;16,286
28.04.2026;17:16:00;1037;160,527;159;22,818;-4,704;6,49;16,148
28.04.2026;17:17:00;1038;160,513;159;23,161;-4,693;7,129;16,017
28.04.2026;17:18:00;1039;160,467;159;23,815;-4,568;8,178;15,873
28.04.2026;17:19:00;1040;160,385;159;23,047;-4,281;8,168;15,693
28.04.2026;17:20:00;1041;160,442;159;25,512;-4,493;10,744;15,525
28.04.2026;17:21:00;1042;160,429;159;25,503;-4,419;10,692;15,349
28.04.2026;17:22:00;1043;160,455;159;25,366;-4,523;10,27;15,159
28.04.2026;17:23:00;1044;160,449;159;25,43;-4,45;11,078;14,962
28.04.2026;17:24:00;1045;160,326;159;24,603;-4,159;9,906;14,784
28.04.2026;17:25:00;1046;160,234;159;25,577;-3,985;11,016;14,608
28.04.2026;17:26:00;1047;160,28;159;24,642;-3,763;9,744;14,431
28.04.2026;17:27:00;1048;160,239;159;24,207;-3,69;9,322;14,241
28.04.2026;17:28:00;1049;160,232;159;24,017;-3,746;10,197;14,078
28.04.2026;17:29:00;1050;160,269;159;23,835;-4,097;10,133;13,9
28.04.2026;17:30:00;1051;160,211;159;24,138;-3,731;10,732;13,726
28.04.2026;17:31:00;1052;160,271;159;22,377;-3,984;8,272;13,55
28.04.2026;17:32:00;1053;160,206;159;20,847;-3,756;7,347;13,346
28.04.2026;17:33:00;1054;160,214;159;20,43;-3,677;7,049;13,14
28.04.2026;17:34:00;1055;160,07;159;19,849;-3,481;7,726;12,955
28.04.2026;17:35:00;1056;160,098;159;21,37;-3,506;9,294;12,772
28.04.2026;17:36:00;1057;160,119;159;21,517;-3,427;9,434;12,588
28.04.2026;17:37:00;1058;160,059;159;20,114;-3,321;7,86;12,408
28.04.2026;17:38:00;1059;160,174;159;19,419;-3,736;7,465;12,219
28.04.2026;17:39:00;1060;160,188;159;18,521;-3,558;6,458;12,025
28.04.2026;17:40:00;1061;160,135;159;18,601;-3,627;7,016;11,857
28.04.2026;17:41:00;1062;160,138;159;20,114;-3,47;8,737;11,681
28.04.2026;17:42:00;1063;160,148;159;19,884;-3,561;8,764;11,512
28.04.2026;17:43:00;1064;160,048;159;20,591;-3,383;9,098;11,347
28.04.2026;17:44:00;1065;160,138;159;20,842;-3,597;9,556;11,166
28.04.2026;17:45:00;1066;160,156;159;20,234;-3,573;9,219;10,975
28.04.2026;17:46:00;1067;159,972;159;19,985;-3,169;9,371;10,793
28.04.2026;17:47:00;1068;160,127;159;20,423;-3,584;10,292;10,595
28.04.2026;17:48:00;1069;160,115;159;20,769;-3,485;10,355;10,382
28.04.2026;17:49:00;1070;160,106;159;19,769;-3,369;9,839;10,193
28.04.2026;17:50:00;1071;160,038;159;19,44;-3,278;9,254;10,003
28.04.2026;17:51:00;1072;160,095;159;18,034;-3,341;7,93;9,814
28.04.2026;17:52:00;1073;160,12;159;16,296;-3,433;6,898;9,639
28.04.2026;17:53:00;1074;160,106;159;17,127;-3,555;7,693;9,466
28.04.2026;17:54:00;1075;160,037;159;18,994;-3,203;10,004;9,304
28.04.2026;17:55:00;1076;160,048;159;18,91;-3,22;10,309;9,154
28.04.2026;17:56:00;1077;160,099;159;20,435;-3,4;11,141;9,012
28.04.2026;17:57:00;1078;160,1;159;18,862;-3,363;9,652;8,858
28.04.2026;17:58:00;1079;160,136;159;17,625;-3,43;9,213;8,703
28.04.2026;17:59:00;1080;160,104;159;17,062;-3,236;8,712;8,528
28.04.2026;18:00:00;1081;160,19;159;17,833;-3,684;9,3;8,346
28.04.2026;18:01:00;1082;160,114;159;17,339;-3,479;8,864;8,154
28.04.2026;18:02:00;1083;160,087;159;16,56;-3,414;8,663;7,944
28.04.2026;18:03:00;1084;160,234;159;16,409;-3,789;8,211;7,733
28.04.2026;18:04:00;1085;160,207;159;15,366;-3,681;7,708;7,563
28.04.2026;18:05:00;1086;160,149;159;16,448;-3,567;9,358;7,397
28.04.2026;18:06:00;1087;160,117;159;17,595;-3,509;10,774;7,223
28.04.2026;18:07:00;1088;160,089;159;18,489;-3,374;11,558;7,055
28.04.2026;18:08:00;1089;160,09;159;17,884;-3,424;10,773;6,894
28.04.2026;18:09:00;1090;159,964;159;16,939;-2,896;10,441;6,736
28.04.2026;18:10:00;1091;159,777;159;16,012;-2,502;9,533;6,579
28.04.2026;18:11:00;1092;159,867;159;15,369;-2,732;9,235;6,425
28.04.2026;18:12:00;1093;159,901;159;14,81;-2,719;9,194;6,269
28.04.2026;18:13:00;1094;159,784;159;15,355;-2,669;10,012;6,099
28.04.2026;18:14:00;1095;159,831;159;16,451;-2,641;10,835;5,925
28.04.2026;18:15:00;1096;159,755;159;15,928;-2,345;10,245;5,752
28.04.2026;18:16:00;1097;159,817;159;16,025;-2,651;10,911;5,59
28.04.2026;18:17:00;1098;159,789;159;15,635;-2,336;10,113;5,444
28.04.2026;18:18:00;1099;159,802;159;15,737;-2,447;10,799;5,287
28.04.2026;18:19:00;1100;159,713;159;15,547;-2,391;10,619;5,136
28.04.2026;18:20:00;1101;159,685;159;15,625;-2,333;10,744;4,995
28.04.2026;18:21:00;1102;159,709;159;15,99;-2,224;11,349;4,852
28.04.2026;18:22:00;1103;159,72;159;15,958;-2,283;11,518;4,709
28.04.2026;18:23:00;1104;159,715;159;16,155;-2,215;12,043;4,563
28.04.2026;18:24:00;1105;159,618;159;15,551;-2,024;11,337;4,423
28.04.2026;18:25:00;1106;159,537;159;15,021;-1,732;10,779;4,283
28.04.2026;18:26:00;1107;159,509;159;14,02;-1,522;10,016;4,144
28.04.2026;18:27:00;1108;159,646;159;14,04;-1,88;10,172;3,999
28.04.2026;18:28:00;1109;159,584;159;14,244;-1,822;10,39;3,86
28.04.2026;18:29:00;1110;159,508;159;12,44;-1,72;8,639;3,736
28.04.2026;18:30:00;1111;159,5;159;12,764;-1,573;9,462;3,609
28.04.2026;18:31:00;1112;159,607;159;12,33;-1,811;8,581;3,487
28.04.2026;18:32:00;1113;159,625;159;12,902;-1,923;9,758;3,378
28.04.2026;18:33:00;1114;159,598;159;13,44;-1,853;10,2;3,267
28.04.2026;18:34:00;1115;159,534;159;12,527;-1,665;9,426;3,161
28.04.2026;18:35:00;1116;159,537;159;13,478;-1,597;10,472;3,059
28.04.2026;18:36:00;1117;159,546;159;13,192;-1,592;10,342;2,953
28.04.2026;18:37:00;1118;159,494;159;12,909;-1,561;10,105;2,847
28.04.2026;18:38:00;1119;159,501;159;12,652;-1,349;10,175;2,744
28.04.2026;18:39:00;1120;159,4;159;13,17;-1,318;10,702;2,643
28.04.2026;18:40:00;1121;159,234;159;12,2;-0,805;10,101;2,549
28.04.2026;18:41:00;1122;159,164;159;11,602;-0,54;9,112;2,447
28.04.2026;18:42:00;1123;159,16;159;11,111;-0,543;8,928;2,348
28.04.2026;18:43:00;1124;159,096;159;12,29;-0,246;10,184;2,252
28.04.2026;18:44:00;1125;159,075;159;13,487;-0,294;11,893;2,163
28.04.2026;18:45:00;1126;159,038;159;13,261;-0,102;11,488;2,08
28.04.2026;18:46:00;1127;159,173;159;13,9;-0,535;12,075;1,998
28.04.2026;18:47:00;1128;159,233;159;13,348;-0,613;11,827;1,92
28.04.2026;18:48:00;1129;159,264;159;14,817;-0,77;13,127;1,842
28.04.2026;18:49:00;1130;159,23;159;14,438;-0,776;12,863;1,759
28.04.2026;18:50:00;1131;159,2;159;14,447;-0,677;12,745;1,678
28.04.2026;18:51:00;1132;159,092;159;13,473;-0,42;11,823;1,613
28.04.2026;18:52:00;1133;159,107;159;12,327;-0,349;10,87;1,551
28.04.2026;18:53:00;1134;158,987;159;11,746;0,116;10,178;1,492
28.04.2026;18:54:00;1135;158,868;159;10,742;0,48;9,322;1,435
28.04.2026;18:55:00;1136;158,985;159;10,167;-0,072;8,929;1,378
28.04.2026;18:56:00;1137;158,858;159;10,671;0,699;9,483;1,325
28.04.2026;18:57:00;1138;158,733;159;10,892;0,642;9,837;1,272
28.04.2026;18:58:00;1139;159,126;159;10,261;0,002;9,086;1,212
28.04.2026;18:59:00;1140;159,208;159;9,778;-0,578;8,822;1,145
28.04.2026;19:00:00;1141;158,853;158;10,076;-2,656;8,954;1,052
28.04.2026;19:01:00;1142;158,949;158;10,059;-2,956;9,161;0,895
28.04.2026;19:02:00;1143;158,958;158;10,309;-3,053;9,667;0,773
28.04.2026;19:03:00;1144;158,912;158;10,092;-2,956;9,399;0,705
28.04.2026;19:04:00;1145;158,884;158;10,182;-2,794;9,789;0,64
28.04.2026;19:05:00;1146;158,87;158;10,63;-2,616;10,162;0,58
28.04.2026;19:06:00;1147;158,987;158;11,428;-3,02;11,055;0,531
28.04.2026;19:07:00;1148;158,824;158;11,474;-2,74;11,164;0,501
28.04.2026;19:08:00;1149;158,84;158;11,867;-2,663;11,683;0,474
28.04.2026;19:09:00;1150;158,846;158;12,043;-2,497;11,676;0,448
28.04.2026;19:10:00;1151;158,761;158;11,87;-2,415;11,523;0,419
28.04.2026;19:11:00;1152;158,647;158;11,688;-2,033;11,401;0,39
28.04.2026;19:12:00;1153;158,705;158;11,407;-2,121;11,14;0,363
28.04.2026;19:13:00;1154;158,815;158;11,163;-2,439;10,978;0,339
28.04.2026;19:14:00;1155;158,742;158;11,171;-2,186;10,677;0,316
28.04.2026;19:15:00;1156;158,642;158;11,908;-2,042;11,598;0,292
28.04.2026;19:16:00;1157;158,86;158;11,926;-2,708;12,173;0,269
28.04.2026;19:17:00;1158;158,698;158;12,719;-2,176;12,379;0,247
28.04.2026;19:18:00;1159;158,858;158;12,513;-2,778;12,337;0,226
28.04.2026;19:19:00;1160;158,604;158;12,476;-1,869;12,246;0,207
28.04.2026;19:20:00;1161;158,8;158;12,594;-2,455;12,898;0,188
28.04.2026;19:21:00;1162;158,695;158;13,304;-2,153;12,983;0,173
28.04.2026;19:22:00;1163;158,709;158;12,815;-2,176;12,632;0,156
28.04.2026;19:23:00;1164;158,742;158;12,808;-2,248;12,43;0,141
28.04.2026;19:24:00;1165;158,544;158;11,901;-1,649;11,936;0,126
28.04.2026;19:25:00;1166;158,408;158;12,004;-1,352;11,855;0,112
28.04.2026;19:26:00;1167;158,436;158;11,438;-1,316;11,303;0,099
28.04.2026;19:27:00;1168;158,557;158;10,769;-1,699;10,735;0,084
28.04.2026;19:28:00;1169;158,681;158;10,515;-2,045;10,558;0,07
28.04.2026;19:29:00;1170;158,709;158;10,724;-1,73;10,763;0,053
28.04.2026;19:30:00;1171;159,097;158;10,65;-3,416;10,51;0,037
28.04.2026;19:31:00;1172;159,34;158;10,208;-4,185;10,347;0,018
28.04.2026;19:32:00;1173;159,112;158;10,35;-3,466;10,281;0,006
28.04.2026;19:33:00;1174;159,046;158;10,285;-3,294;10,285;-0,01
28.04.2026;19:34:00;1175;159,117;158;9,844;-3,277;9,844;-0,02
28.04.2026;19:35:00;1176;159,002;158;9,527;-3,243;9,527;-0,029
28.04.2026;19:36:00;1177;158,967;158;9,108;-3,099;9,108;-0,039
28.04.2026;19:37:00;1178;158,959;158;8,812;-3,048;8,812;-0,047
28.04.2026;19:38:00;1179;158,884;158;8,664;-2,697;8,664;-0,054
28.04.2026;19:39:00;1180;158,788;158;8,326;-2,374;8,326;-0,061
28.04.2026;19:40:00;1181;158,758;158;8,099;-2,33;8,099;-0,067
28.04.2026;19:41:00;1182;158,589;158;8,031;-1,747;8,031;-0,073
28.04.2026;19:42:00;1183;158,484;158;8,084;-1,495;8,084;-0,079
28.04.2026;19:43:00;1184;158,449;158;7,645;-1,343;7,645;-0,085
28.04.2026;19:44:00;1185;158,573;158;7,703;-1,878;7,703;-0,089
28.04.2026;19:45:00;1186;158,358;158;7,49;-1,118;7,49;-0,093
28.04.2026;19:46:00;1187;158,417;158;7,342;-1,362;7,342;-0,096
28.04.2026;19:47:00;1188;158,521;158;7,47;-1,544;7,47;-0,099
28.04.2026;19:48:00;1189;158,399;158;7,182;-1,264;7,182;-0,101
28.04.2026;19:49:00;1190;158,27;158;6,908;-0,831;6,908;-0,103
28.04.2026;19:50:00;1191;158,398;158;6,867;-1,246;6,867;-0,104
28.04.2026;19:51:00;1192;158,419;158;6,97;-1,306;6,97;-0,105
28.04.2026;19:52:00;1193;158,416;158;7,384;-1,216;7,384;-0,106
28.04.2026;19:53:00;1194;158,31;158;7,278;-0,974;7,278;-0,107
28.04.2026;19:54:00;1195;158,161;158;7,224;-0,564;7,224;-0,108
28.04.2026;19:55:00;1196;158,188;158;7,721;-0,656;7,721;-0,107
28.04.2026;19:56:00;1197;158,01;158;7,788;0,211;7,788;-0,096
28.04.2026;19:57:00;1198;158,298;158;7,691;-0,575;7,691;-0,088
28.04.2026;19:58:00;1199;158,542;158;8,114;-1,741;8,114;-0,061
28.04.2026;19:59:00;1200;158,535;158;8,431;-1,948;8,431;-0,057
28.04.2026;20:00:00;1201;158,577;158;8,664;-1,815;8,664;-0,052
28.04.2026;20:01:00;1202;158,77;158;8,65;-2,501;8,65;-0,052
28.04.2026;20:02:00;1203;158,582;158;8,856;-1,947;8,856;-0,052
28.04.2026;20:03:00;1204;158,613;158;9,146;-1,928;9,146;-0,051
28.04.2026;20:04:00;1205;158,677;158;9,591;-2,082;9,591;-0,051
28.04.2026;20:05:00;1206;158,566;158;9,595;-1,707;9,595;-0,051
28.04.2026;20:06:00;1207;158,569;158;9,415;-1,464;9,415;-0,051
28.04.2026;20:07:00;1208;158,541;158;8,912;-1,664;8,912;-0,051
28.04.2026;20:08:00;1209;158,572;158;8,774;-1,717;8,774;-0,051
28.04.2026;20:09:00;1210;158,534;158;8,721;-1,627;8,721;-0,051
28.04.2026;20:10:00;1211;158,322;158;8,968;-1,045;8,968;-0,051
28.04.2026;20:11:00;1212;158,265;158;9,422;-0,925;9,422;-0,051
28.04.2026;20:12:00;1213;158,353;158;9,428;-1,051;9,428;-0,051
28.04.2026;20:13:00;1214;158,447;158;9,519;-1,439;9,519;-0,051
28.04.2026;20:14:00;1215;158,211;158;9,537;-0,726;9,537;-0,065
28.04.2026;20:15:00;1216;158,31;158;9,621;-0,945;9,621;-0,066
28.04.2026;20:16:00;1217;158,412;158;9,34;-1,219;9,34;-0,065
28.04.2026;20:17:00;1218;158,445;158;9,098;-1,458;9,098;-0,065
28.04.2026;20:18:00;1219;158,43;158;9,041;-1,407;9,041;-0,065
28.04.2026;20:19:00;1220;158,323;158;8,801;-0,979;8,801;-0,065
28.04.2026;20:20:00;1221;158,471;158;8,824;-1,438;8,824;-0,065
28.04.2026;20:21:00;1222;158,496;158;8,738;-1,61;8,738;-0,063
28.04.2026;20:22:00;1223;158,364;158;9,038;-1,13;9,038;-0,063
28.04.2026;20:23:00;1224;158,502;158;9,145;-1,525;9,145;-0,063
28.04.2026;20:24:00;1225;158,484;158;9,41;-1,441;9,41;-0,063
28.04.2026;20:25:00;1226;158,458;158;9,639;-1,502;9,639;-0,063
28.04.2026;20:26:00;1227;158,525;158;9,567;-1,645;9,567;-0,063
28.04.2026;20:27:00;1228;158,583;158;9,521;-1,819;9,521;-0,063
28.04.2026;20:28:00;1229;158,466;158;9,619;-1,542;9,619;-0,063
28.04.2026;20:29:00;1230;158,592;158;9,645;-1,905;9,645;-0,063
28.04.2026;20:30:00;1231;158,626;158;9,857;-1,925;9,857;-0,063
28.04.2026;20:31:00;1232;158,567;158;10,394;-1,891;10,394;-0,063
28.04.2026;20:32:00;1233;158,655;158;10,38;-2,037;10,38;-0,063
28.04.2026;20:33:00;1234;158,533;158;10,744;-1,696;10,744;-0,063
28.04.2026;20:34:00;1235;158,339;158;10,843;-1,158;10,843;-0,063
28.04.2026;20:35:00;1236;158,463;158;10,833;-1,511;10,833;-0,063
28.04.2026;20:36:00;1237;158,391;158;10,801;-1,199;10,801;-0,063
28.04.2026;20:37:00;1238;158,258;158;10,416;-0,703;10,416;-0,063
28.04.2026;20:38:00;1239;158,375;158;10,445;-0,973;10,445;-0,063
28.04.2026;20:39:00;1240;158,273;158;10,422;-0,708;10,422;-0,063
28.04.2026;20:40:00;1241;158,323;158;10,485;-1,015;10,485;-0,063
28.04.2026;20:41:00;1242;158,351;158;10,692;-1,135;10,692;-0,063
28.04.2026;20:42:00;1243;158,462;158;10,637;-1,396;10,637;-0,063
28.04.2026;20:43:00;1244;158,603;158;11,082;-1,909;11,082;-0,063
28.04.2026;20:44:00;1245;158,488;158;11,372;-1,509;11,372;-0,063
28.04.2026;20:45:00;1246;158,447;158;11,347;-1,514;11,347;-0,063
28.04.2026;20:46:00;1247;158,642;158;11,438;-2,023;11,438;-0,063
28.04.2026;20:47:00;1248;158,575;158;11,723;-1,797;11,723;-0,063
28.04.2026;20:48:00;1249;158,576;158;12,202;-1,847;12,202;-0,063
28.04.2026;20:49:00;1250;158,51;158;12,414;-1,682;12,414;-0,063
28.04.2026;20:50:00;1251;158,377;158;12,601;-1,28;12,601;-0,063
28.04.2026;20:51:00;1252;158,451;158;12,833;-1,551;12,833;-0,063
28.04.2026;20:52:00;1253;158,56;158;13,133;-1,873;13,133;-0,063
28.04.2026;20:53:00;1254;158,567;158;13,389;-1,822;13,389;-0,063
28.04.2026;20:54:00;1255;158,643;158;13,812;-2,009;13,812;-0,063
28.04.2026;20:55:00;1256;158,612;158;14,163;-1,882;14,163;-0,063
28.04.2026;20:56:00;1257;158,656;158;14,173;-2,046;14,173;-0,063
28.04.2026;20:57:00;1258;158,713;158;13,976;-2,111;13,976;-0,063
28.04.2026;20:58:00;1259;158,813;158;14,016;-2,371;14,016;-0,063
28.04.2026;20:59:00;1260;158,73;158;13,874;-2,31;13,874;-0,063
28.04.2026;21:00:00;1261;158,804;158;13,609;-2,459;13,609;-0,063
28.04.2026;21:01:00;1262;158,672;158;13,251;-2,162;13,251;-0,063
28.04.2026;21:02:00;1263;158,768;158;12,914;-2,325;12,914;-0,063
28.04.2026;21:03:00;1264;158,686;158;13,04;-2,152;13,04;-0,063
28.04.2026;21:04:00;1265;158,812;158;13,133;-2,538;13,133;-0,063
28.04.2026;21:05:00;1266;158,79;158;13,427;-2,471;13,427;-0,063
28.04.2026;21:06:00;1267;158,743;158;13,526;-2,373;13,526;-0,063
28.04.2026;21:07:00;1268;158,889;158;13,356;-2,686;13,356;-0,064
28.04.2026;21:08:00;1269;158,666;158;13,719;-2,097;13,719;-0,064
28.04.2026;21:09:00;1270;158,601;158;13,93;-2,208;13,93;-0,064
28.04.2026;21:10:00;1271;158,849;158;14,206;-2,685;14,206;-0,064
28.04.2026;21:11:00;1272;158,895;158;14,411;-2,805;14,411;-0,064
28.04.2026;21:12:00;1273;158,908;158;14,209;-2,941;14,209;-0,064
28.04.2026;21:13:00;1274;158,807;158;14,268;-2,498;14,268;-0,064
28.04.2026;21:14:00;1275;159,087;158;14,183;-3,262;14,183;-0,063
28.04.2026;21:15:00;1276;159,08;158;14,423;-3,327;14,423;-0,063
28.04.2026;21:16:00;1277;159,012;158;14,449;-2,95;14,449;-0,063
28.04.2026;21:17:00;1278;158,954;158;14,395;-3,008;14,395;-0,063
28.04.2026;21:18:00;1279;158,99;158;14,547;-3,137;14,547;-0,063
28.04.2026;21:19:00;1280;158,924;158;14,432;-2,902;14,432;-0,063
28.04.2026;21:20:00;1281;158,778;158;14,569;-2,457;14,569;-0,063
28.04.2026;21:21:00;1282;158,742;158;14,574;-2,223;14,574;-0,063
28.04.2026;21:22:00;1283;158,878;158;15,056;-2,759;15,056;-0,063
28.04.2026;21:23:00;1284;159,001;158;14,929;-3,021;14,929;-0,063
28.04.2026;21:24:00;1285;158,904;158;14,86;-2,776;14,86;-0,063
28.04.2026;21:25:00;1286;158,949;158;14,718;-2,909;14,718;-0,063
28.04.2026;21:26:00;1287;159,108;158;14,105;-3,448;14,105;-0,063
28.04.2026;21:27:00;1288;159,13;158;13,749;-3,563;13,749;-0,063
28.04.2026;21:28:00;1289;158,92;158;13,226;-2,931;13,226;-0,063
28.04.2026;21:29:00;1290;158,94;158;12,719;-2,917;12,719;-0,063
28.04.2026;21:30:00;1291;159,034;158;12,824;-3,17;12,824;-0,063
28.04.2026;21:31:00;1292;159,055;158;12,448;-3,218;12,448;-0,063
28.04.2026;21:32:00;1293;158,945;158;12,548;-2,951;12,548;-0,063
28.04.2026;21:33:00;1294;158,9;158;12,46;-2,912;12,46;-0,063
28.04.2026;21:34:00;1295;158,916;158;12,407;-2,941;12,407;-0,063
28.04.2026;21:35:00;1296;158,921;158;12,343;-2,796;12,343;-0,063
28.04.2026;21:36:00;1297;158,924;158;12,349;-2,92;12,349;-0,063
28.04.2026;21:37:00;1298;159,033;158;11,827;-3,229;11,827;-0,063
28.04.2026;21:38:00;1299;159,011;158;11,748;-3,258;11,748;-0,063
28.04.2026;21:39:00;1300;158,85;158;11,939;-2,68;11,939;-0,063
28.04.2026;21:40:00;1301;158,808;158;12,001;-2,675;12,001;-0,063
28.04.2026;21:41:00;1302;158,981;158;12,147;-3,072;12,147;-0,063
28.04.2026;21:42:00;1303;158,841;158;12,343;-2,669;12,343;-0,063
28.04.2026;21:43:00;1304;158,925;158;12,234;-3,058;12,234;-0,063
28.04.2026;21:44:00;1305;158,812;158;12,125;-2,673;12,125;-0,063
28.04.2026;21:45:00;1306;158,854;158;12,07;-2,66;12,07;-0,063
28.04.2026;21:46:00;1307;158,867;158;11,921;-2,685;11,921;-0,063
28.04.2026;21:47:00;1308;158,789;158;11,751;-2,567;11,751;-0,063
28.04.2026;21:48:00;1309;158,958;158;11,238;-2,964;11,238;-0,063
28.04.2026;21:49:00;1310;159,003;158;11,018;-3,111;11,018;-0,063
28.04.2026;21:50:00;1311;158,984;158;10,854;-3,165;10,854;-0,063
28.04.2026;21:51:00;1312;158,945;158;10,806;-2,856;10,806;-0,063
28.04.2026;21:52:00;1313;158,937;158;10,909;-2,911;10,909;-0,063
28.04.2026;21:53:00;1314;159,009;158;10,348;-3,197;10,348;-0,063
28.04.2026;21:54:00;1315;159,076;158;10,417;-3,225;10,417;-0,063
28.04.2026;21:55:00;1316;159,061;158;9,89;-3,325;9,89;-0,063
28.04.2026;21:56:00;1317;158,692;158;9,945;-2,325;9,945;-0,063
28.04.2026;21:57:00;1318;158,852;158;9,677;-2,618;9,677;-0,063
28.04.2026;21:58:00;1319;158,946;158;9,773;-3,053;9,773;-0,063
28.04.2026;21:59:00;1320;158,936;158;9,665;-3,026;9,665;-0,064
28.04.2026;22:00:00;1321;158,962;158;9,491;-2,938;9,491;-0,064
28.04.2026;22:01:00;1322;158,641;158;9,316;-2,109;9,316;-0,064
28.04.2026;22:02:00;1323;158,726;158;8,93;-2,157;8,93;-0,064
28.04.2026;22:03:00;1324;158,942;158;8,549;-2,862;8,549;-0,064
28.04.2026;22:04:00;1325;158,899;158;8,922;-2,865;8,922;-0,064
28.04.2026;22:05:00;1326;158,839;158;8,707;-2,592;8,707;-0,064
28.04.2026;22:06:00;1327;158,872;158;8,6;-2,709;8,6;-0,063
28.04.2026;22:07:00;1328;158,938;158;8,441;-2,873;8,441;-0,063
28.04.2026;22:08:00;1329;158,897;158;8,452;-2,88;8,452;-0,063
28.04.2026;22:09:00;1330;158,921;158;8,327;-2,89;8,327;-0,063
28.04.2026;22:10:00;1331;158,883;158;8,441;-2,78;8,441;-0,063
28.04.2026;22:11:00;1332;159,009;158;8,516;-3,118;8,516;-0,063
28.04.2026;22:12:00;1333;158,946;158;8,597;-2,747;8,597;-0,063
28.04.2026;22:13:00;1334;158,835;158;8,914;-2,67;8,914;-0,063
28.04.2026;22:14:00;1335;158,814;158;8,446;-2,676;8,446;-0,063
28.04.2026;22:15:00;1336;158,906;158;8,286;-2,753;8,286;-0,063
28.04.2026;22:16:00;1337;158,779;158;8,301;-2,447;8,301;-0,063
28.04.2026;22:17:00;1338;158,843;158;8,517;-2,812;8,517;-0,063
28.04.2026;22:18:00;1339;158,674;158;8,416;-2,248;8,416;-0,063
28.04.2026;22:19:00;1340;158,898;158;8,622;-2,422;8,622;-0,063
28.04.2026;22:20:00;1341;158,957;158;8,618;-3,062;8,618;-0,063
28.04.2026;22:21:00;1342;158,867;158;8,785;-2,723;8,785;-0,063
28.04.2026;22:22:00;1343;158,799;158;8,721;-2,522;8,721;-0,063
28.04.2026;22:23:00;1344;158,91;158;8,585;-2,832;8,585;-0,063
28.04.2026;22:24:00;1345;158,936;158;8,204;-2,725;8,204;-0,063
28.04.2026;22:25:00;1346;158,895;158;8,014;-2,886;8,014;-0,063
28.04.2026;22:26:00;1347;159;158;8,352;-3,058;8,352;-0,063
28.04.2026;22:27:00;1348;158,91;158;8,279;-2,741;8,279;-0,063
28.04.2026;22:28:00;1349;158,799;158;8,112;-2,541;8,112;-0,063
28.04.2026;22:29:00;1350;158,475;158;8,397;-1,657;8,397;-0,063
28.04.2026;22:30:00;1351;158,506;158;8,339;-1,608;8,339;-0,063
28.04.2026;22:31:00;1352;158,411;158;8,202;-1,417;8,202;-0,063
28.04.2026;22:32:00;1353;158,358;158;8,228;-1,155;8,228;-0,063
28.04.2026;22:33:00;1354;158,574;158;8,392;-1,615;8,392;-0,063
28.04.2026;22:34:00;1355;158,504;158;8,602;-1,514;8,602;-0,063
28.04.2026;22:35:00;1356;158,529;158;8,318;-1,753;8,318;-0,063
28.04.2026;22:36:00;1357;158,618;158;8,173;-1,901;8,173;-0,063
28.04.2026;22:37:00;1358;158,713;158;8,399;-2,333;8,399;-0,063
28.04.2026;22:38:00;1359;158,58;158;8,006;-1,82;8,006;-0,063
28.04.2026;22:39:00;1360;158,628;158;7,504;-1,872;7,504;-0,063
28.04.2026;22:40:00;1361;158,676;158;6,859;-2,058;6,859;-0,063
28.04.2026;22:41:00;1362;158,575;158;6,763;-1,932;6,763;-0,063
28.04.2026;22:42:00;1363;158,624;158;6,538;-1,961;6,538;-0,063
28.04.2026;22:43:00;1364;158,535;158;6,246;-1,697;6,246;-0,063
28.04.2026;22:44:00;1365;158,621;158;6,191;-1,944;6,191;-0,063
28.04.2026;22:45:00;1366;158,611;158;6,235;-1,956;6,235;-0,063
28.04.2026;22:46:00;1367;159,025;158;6,354;-3,198;6,354;-0,063
28.04.2026;22:47:00;1368;158,819;158;6,734;-2,706;6,734;-0,063
28.04.2026;22:48:00;1369;159,088;158;6,668;-3,427;6,668;-0,063
28.04.2026;22:49:00;1370;159,019;158;6,369;-3,163;6,369;-0,063
28.04.2026;22:50:00;1371;159,101;158;6,201;-3,28;6,201;-0,064
28.04.2026;22:51:00;1372;158,819;158;6,18;-2,626;6,18;-0,064
28.04.2026;22:52:00;1373;158,85;158;5,786;-2,776;5,786;-0,064
28.04.2026;22:53:00;1374;158,886;158;5,783;-2,743;5,783;-0,064
28.04.2026;22:54:00;1375;158,857;158;5,708;-2,662;5,708;-0,064
28.04.2026;22:55:00;1376;158,802;158;5,543;-2,795;5,543;-0,064
28.04.2026;22:56:00;1377;158,92;158;5,242;-2,67;5,242;-0,064
28.04.2026;22:57:00;1378;158,86;158;4,915;-2,858;4,915;-0,063
28.04.2026;22:58:00;1379;158,8;158;4,862;-2,42;4,862;-0,063
28.04.2026;22:59:00;1380;158,814;158;4,71;-2,466;4,71;-0,063
28.04.2026;23:00:00;1381;158,769;158;4,321;-2,626;4,321;-0,063
28.04.2026;23:01:00;1382;158,403;158;4,253;-1,348;4,253;-0,063
28.04.2026;23:02:00;1383;158,706;158;4,079;-2,337;4,079;-0,063
28.04.2026;23:03:00;1384;158,76;158;3,863;-2,44;3,863;-0,063
28.04.2026;23:04:00;1385;158,589;158;3,804;-1,757;3,804;-0,063
28.04.2026;23:05:00;1386;158,708;158;3,786;-2,172;3,786;-0,063
28.04.2026;23:06:00;1387;158,613;158;3,782;-1,866;3,782;-0,063
28.04.2026;23:07:00;1388;158,654;158;3,897;-1,967;3,897;-0,063
28.04.2026;23:08:00;1389;158,648;158;3,94;-1,875;3,94;-0,063
28.04.2026;23:09:00;1390;158,458;158;3,792;-1,49;3,792;-0,063
28.04.2026;23:10:00;1391;158,599;158;3,503;-1,961;3,503;-0,063
28.04.2026;23:11:00;1392;158,556;158;3,426;-1,803;3,426;-0,063
28.04.2026;23:12:00;1393;158,809;158;3,029;-2,383;3,029;-0,063
28.04.2026;23:13:00;1394;158,708;158;2,805;-2,19;2,805;-0,063
28.04.2026;23:14:00;1395;158,61;158;2,65;-1,999;2,65;-0,063
28.04.2026;23:15:00;1396;158,607;158;2,601;-1,898;2,601;-0,063
28.04.2026;23:16:00;1397;158,577;158;2,577;-1,817;2,577;-0,063
28.04.2026;23:17:00;1398;158,565;158;2,449;-1,84;2,449;-0,063
28.04.2026;23:18:00;1399;158,58;158;2,433;-1,749;2,433;-0,063
28.04.2026;23:19:00;1400;158,652;158;2,264;-2,003;2,264;-0,063
28.04.2026;23:20:00;1401;158,795;158;2,058;-2,364;2,058;-0,063
28.04.2026;23:21:00;1402;158,874;158;1,929;-2,648;1,929;-0,063
28.04.2026;23:22:00;1403;158,662;158;1,956;-1,947;1,956;-0,063
28.04.2026;23:23:00;1404;158,769;158;1,935;-2,435;1,935;-0,063
28.04.2026;23:24:00;1405;158,67;158;1,838;-2,046;1,838;-0,063
28.04.2026;23:25:00;1406;158,851;158;1,734;-2,705;1,734;-0,063
28.04.2026;23:26:00;1407;158,52;158;1,704;-1,426;1,704;-0,063
28.04.2026;23:27:00;1408;158,611;158;1,683;-1,763;1,683;-0,063
28.04.2026;23:28:00;1409;158,869;158;1,64;-2,558;1,64;-0,063
28.04.2026;23:29:00;1410;158,725;158;1,62;-2,42;1,62;-0,063
28.04.2026;23:30:00;1411;158,499;158;1,425;-1,749;1,425;-0,063
28.04.2026;23:31:00;1412;158,667;158;1,322;-2,005;1,322;-0,063
28.04.2026;23:32:00;1413;158,794;158;1,411;-2,32;1,411;-0,063
28.04.2026;23:33:00;1414;158,849;158;1,28;-2,57;1,28;-0,063
28.04.2026;23:34:00;1415;158,87;158;1,256;-2,829;1,256;-0,063
28.04.2026;23:35:00;1416;158,853;158;1,104;-2,717;1,104;-0,063
28.04.2026;23:36:00;1417;158,856;158;1,01;-2,667;1,01;-0,063
28.04.2026;23:37:00;1418;159,025;158;1,092;-3,456;1,092;-0,063
28.04.2026;23:38:00;1419;158,857;158;1,075;-2,906;1,075;-0,063
28.04.2026;23:39:00;1420;158,859;158;1,083;-2,714;1,083;-0,063
28.04.2026;23:40:00;1421;159,016;158;1,027;-3,1;1,027;-0,063
28.04.2026;23:41:00;1422;158,795;158;1,086;-2,506;1,086;-0,064
28.04.2026;23:42:00;1423;158,916;158;1,19;-2,774;1,19;-0,064
28.04.2026;23:43:00;1424;159,065;158;1,051;-3,085;1,051;-0,064
28.04.2026;23:44:00;1425;158,973;158;0,954;-3,048;0,954;-0,064
28.04.2026;23:45:00;1426;158,89;158;0,989;-2,775;0,989;-0,064
28.04.2026;23:46:00;1427;158,847;158;0,852;-2,695;0,852;-0,064
28.04.2026;23:47:00;1428;158,82;158;0,732;-2,496;0,732;-0,064
28.04.2026;23:48:00;1429;158,862;158;0,594;-2,717;0,594;-0,063
28.04.2026;23:49:00;1430;159,112;158;0,578;-3,485;0,578;-0,063
28.04.2026;23:50:00;1431;158,985;158;0,523;-3,212;0,523;-0,063
28.04.2026;23:51:00;1432;158,885;158;0,489;-2,66;0,489;-0,063
28.04.2026;23:52:00;1433;158,958;158;0,464;-3,016;0,464;-0,063
28.04.2026;23:53:00;1434;159;158;0,468;-3,093;0,468;-0,063
28.04.2026;23:54:00;1435;158,922;158;0,439;-2,935;0,439;-0,063
28.04.2026;23:55:00;1436;159,051;158;0,309;-3,341;0,309;-0,063
28.04.2026;23:56:00;1437;159,098;158;0,334;-3,492;0,334;-0,063
28.04.2026;23:57:00;1438;159,209;158;0,25;-3,854;0,25;-0,063
28.04.2026;23:58:00;1439;159,208;158;0,295;-3,648;0,295;-0,063
28.04.2026;23:59:00;1440;159,29;158;0,315;-3,87;0,315;-0,063
