BARA GERILIM REFERANS DEGERI ILETILEN BIRIMIN ADI:;KURTKAYASI_RES;;;;;
ILGILI BIRIMIN KURULU GUCU (Ptotal):;48,6;;;;;
ILGILI BIRIMIN ASIRI VE DUSUK IKAZLI ZORUNLU MVAR DEGERLERI (MVAR):;15,97;-15,97;;;;
ILGILI BIRIMIN BAGLI OLDUGU BARANIN NOMINAL GERILIMI (kV):;154;;;;;
ILGILI BIRIMIN GERILIM DUSUMU (DROOP) DEGERI(%):;3;;;;;
ILGILI BIRIMIN TOPLAM RUZGAR TURBIN GENERATOR SAYISI:;20;;;;;
ILGILI BIRIMIN CALISMA MODU:;1;;;;;
TARIH;SAAT;SIRA_NO;BARA_GERILIMI_KV;BARA_GER_SET_DEG_kV;TOP_AKT_CIKIS_GUCU_MW;TOP_REAKT_CIKIC_GUCU_MVAr
28.04.2026;00:00:00;1;158,485;159;5,271;0,424
28.04.2026;00:01:00;2;157,862;159;5,654;1,264
28.04.2026;00:02:00;3;158,589;159;5,91;0,677
28.04.2026;00:03:00;4;158,213;159;5,814;1,438
28.04.2026;00:04:00;5;158,466;159;6,079;0,699
28.04.2026;00:05:00;6;158,472;159;6,594;0,742
28.04.2026;00:06:00;7;158,454;159;6,555;0,669
28.04.2026;00:07:00;8;158,294;159;6,48;0,611
28.04.2026;00:08:00;9;158,571;159;6,197;0,57
28.04.2026;00:09:00;10;158,626;159;5,643;0,309
28.04.2026;00:10:00;11;158,589;159;5,308;0,365
28.04.2026;00:11:00;12;158,885;159;5,479;0,155
28.04.2026;00:12:00;13;158,983;159;5,538;0,352
28.04.2026;00:13:00;14;158,823;159;5,717;0,466
28.04.2026;00:14:00;15;158,349;159;5,867;1,046
28.04.2026;00:15:00;16;158,312;159;5,119;0,869
28.04.2026;00:16:00;17;158,349;159;4,063;0,856
28.04.2026;00:17:00;18;158,651;159;4,632;0,374
28.04.2026;00:18:00;19;158,429;159;4,059;0,374
28.04.2026;00:19:00;20;158,398;159;3,916;0,814
28.04.2026;00:20:00;21;158,201;159;4,17;1,211
28.04.2026;00:21:00;22;158,589;159;3,408;0,662
28.04.2026;00:22:00;23;158,14;159;3,601;1,24
28.04.2026;00:23:00;24;158,583;159;4,187;0,526
28.04.2026;00:24:00;25;158,786;159;4,557;0,336
28.04.2026;00:25:00;26;158,799;159;3,825;0,302
28.04.2026;00:26:00;27;158,897;159;4,264;0,136
28.04.2026;00:27:00;28;158,817;159;3,975;0,418
28.04.2026;00:28:00;29;158,768;159;4,172;0,52
28.04.2026;00:29:00;30;158,799;159;4,052;0,144
28.04.2026;00:30:00;31;158,534;159;3,7;0,352
28.04.2026;00:31:00;32;158,651;159;4,337;0,499
28.04.2026;00:32:00;33;158,743;159;4,02;0,606
28.04.2026;00:33:00;34;158,669;159;3,912;0,734
28.04.2026;00:34:00;35;158,62;159;4,207;0,398
28.04.2026;00:35:00;36;158,799;159;4,787;0,058
28.04.2026;00:36:00;37;158,7;159;5,255;0,47
28.04.2026;00:37:00;38;158,731;159;5,757;0,222
28.04.2026;00:38:00;39;158,817;159;6,237;0,314
28.04.2026;00:39:00;40;159,267;159;6,673;-0,189
28.04.2026;00:40:00;41;158,719;159;6,642;0,646
28.04.2026;00:41:00;42;159,014;159;6,742;-0,533
28.04.2026;00:42:00;43;159,131;159;6,262;-0,224
28.04.2026;00:43:00;44;159,119;159;5,886;-0,179
28.04.2026;00:44:00;45;159,581;159;5,804;-0,72
28.04.2026;00:45:00;46;159,273;159;6,372;-0,469
28.04.2026;00:46:00;47;159,507;159;6,282;-0,85
28.04.2026;00:47:00;48;158,965;159;6,335;0,059
28.04.2026;00:48:00;49;158,977;159;6,53;0,043
28.04.2026;00:49:00;50;158,7;159;6,587;0,186
28.04.2026;00:50:00;51;159,039;159;6,555;0,232
28.04.2026;00:51:00;52;157,85;159;6,75;1,179
28.04.2026;00:52:00;53;158,275;159;6,618;0,992
28.04.2026;00:53:00;54;158,965;159;6,543;0,066
28.04.2026;00:54:00;55;158,897;159;6,248;0,15
28.04.2026;00:55:00;56;158,768;159;5,888;0,286
28.04.2026;00:56:00;57;158,669;159;5,875;0,088
28.04.2026;00:57:00;58;158,743;159;4,805;0,336
28.04.2026;00:58:00;59;159,427;159;5,049;-0,322
28.04.2026;00:59:00;60;159,353;159;4,47;-0,341
28.04.2026;01:00:00;61;159,014;158;4,175;-1,502
28.04.2026;01:01:00;62;157,967;158;4,374;-0,238
28.04.2026;01:02:00;63;158,429;158;4,358;-0,448
28.04.2026;01:03:00;64;158,183;158;3,975;-0,034
28.04.2026;01:04:00;65;158,509;158;4,046;-0,598
28.04.2026;01:05:00;66;158,041;158;3,564;-0,062
28.04.2026;01:06:00;67;158,183;158;3,104;-0,338
28.04.2026;01:07:00;68;158,103;158;3,241;-0,022
28.04.2026;01:08:00;69;158,084;158;3,231;0,17
28.04.2026;01:09:00;70;158,096;158;2,854;0,179
28.04.2026;01:10:00;71;158,035;158;2,934;0,064
28.04.2026;01:11:00;72;158,004;158;3,027;0,323
28.04.2026;01:12:00;73;158,25;158;3,151;-0,022
28.04.2026;01:13:00;74;158,053;158;3,078;0,069
28.04.2026;01:14:00;75;158,035;158;2,647;0,226
28.04.2026;01:15:00;76;158,066;158;2,504;0,096
28.04.2026;01:16:00;77;158,084;158;2,232;-0,053
28.04.2026;01:17:00;78;157,135;158;2,12;0,891
28.04.2026;01:18:00;79;157,487;158;1,959;0,819
28.04.2026;01:19:00;80;157,32;158;2,154;0,942
28.04.2026;01:20:00;81;157,394;158;1,947;0,453
28.04.2026;01:21:00;82;157,782;158;1,792;0,466
28.04.2026;01:22:00;83;158,275;158;1,772;-0,584
28.04.2026;01:23:00;84;158,195;158;1,636;-0,403
28.04.2026;01:24:00;85;158,349;158;1,721;-0,65
28.04.2026;01:25:00;86;158,195;158;1,76;0,05
28.04.2026;01:26:00;87;158,053;158;1,473;0,157
28.04.2026;01:27:00;88;158,232;158;1,615;-0,21
28.04.2026;01:28:00;89;157,967;158;1,798;-0,315
28.04.2026;01:29:00;90;158,294;158;1,924;-0,266
28.04.2026;01:30:00;91;158,201;158;1,684;-0,238
28.04.2026;01:31:00;92;157,936;158;1,477;0,288
28.04.2026;01:32:00;93;157,961;158;1,64;0,093
28.04.2026;01:33:00;94;157,881;158;1,633;-0,069
28.04.2026;01:34:00;95;158,053;158;1,91;0,216
28.04.2026;01:35:00;96;157,665;158;1,967;0,565
28.04.2026;01:36:00;97;158,195;158;2,189;-0,294
28.04.2026;01:37:00;98;157,887;158;2,232;0,205
28.04.2026;01:38:00;99;157,881;158;2,179;0,109
28.04.2026;01:39:00;100;158,195;158;2,195;-0,158
28.04.2026;01:40:00;101;158,983;158;1,872;-1,138
28.04.2026;01:41:00;102;158,879;158;1,821;-1,07
28.04.2026;01:42:00;103;158,121;158;1,589;-0,178
28.04.2026;01:43:00;104;158,589;158;1,371;-0,64
28.04.2026;01:44:00;105;158,201;158;1,218;-0,378
28.04.2026;01:45:00;106;158,053;158;1,353;-0,186
28.04.2026;01:46:00;107;157,708;158;1,452;0,478
28.04.2026;01:47:00;108;157,949;158;1,766;-0,09
28.04.2026;01:48:00;109;158,213;158;1,996;-0,19
28.04.2026;01:49:00;110;158,448;158;2,14;-0,867
28.04.2026;01:50:00;111;158,602;158;1,983;-0,574
28.04.2026;01:51:00;112;158,158;158;1,941;-0,429
28.04.2026;01:52:00;113;157,936;158;1,904;0,162
28.04.2026;01:53:00;114;157,77;158;1,935;0,298
28.04.2026;01:54:00;115;158,232;158;1,766;-0,306
28.04.2026;01:55:00;116;158,392;158;1,499;-0,666
28.04.2026;01:56:00;117;158,349;158;1,247;-0,275
28.04.2026;01:57:00;118;157,949;158;1,192;0,392
28.04.2026;01:58:00;119;157,961;158;1,312;0,04
28.04.2026;01:59:00;120;158,552;158;1,255;-0,667
28.04.2026;02:00:00;121;158,94;158;1,184;-0,974
28.04.2026;02:01:00;122;158,503;158;1,166;-0,706
28.04.2026;02:02:00;123;158,503;158;1,192;-0,611
28.04.2026;02:03:00;124;158,367;158;1,037;-0,72
28.04.2026;02:04:00;125;158,546;158;0,978;-0,584
28.04.2026;02:05:00;126;159,051;158;1,308;-1,285
28.04.2026;02:06:00;127;159,39;158;1,096;-1,674
28.04.2026;02:07:00;128;159,39;158;1,117;-1,795
28.04.2026;02:08:00;129;159,051;158;1,027;-1,33
28.04.2026;02:09:00;130;157,998;158;1,052;-0,211
28.04.2026;02:10:00;131;158,435;158;1,08;-0,338
28.04.2026;02:11:00;132;158,503;158;1,048;-0,402
28.04.2026;02:12:00;133;158,257;158;1,023;-0,301
28.04.2026;02:13:00;134;158,546;158;1,074;-0,778
28.04.2026;02:14:00;135;158,977;158;1,052;-0,56
28.04.2026;02:15:00;136;158,86;158;1,086;-0,72
28.04.2026;02:16:00;137;158,762;158;1,08;-0,971
28.04.2026;02:17:00;138;158,62;158;1,147;-0,726
28.04.2026;02:18:00;139;158,669;158;1,133;-0,574
28.04.2026;02:19:00;140;158,294;158;0,934;-0,448
28.04.2026;02:20:00;141;158,3;158;1,023;-0,392
28.04.2026;02:21:00;142;158,454;158;0,879;-0,717
28.04.2026;02:22:00;143;158,669;158;0,86;-0,467
28.04.2026;02:23:00;144;158,743;158;0,771;-0,682
28.04.2026;02:24:00;145;158,663;158;0,649;-0,738
28.04.2026;02:25:00;146;158,743;158;0,598;-0,723
28.04.2026;02:26:00;147;158,725;158;0,425;-0,93
28.04.2026;02:27:00;148;158,417;158;0,279;-0,602
28.04.2026;02:28:00;149;158,934;158;0,474;-0,962
28.04.2026;02:29:00;150;158,583;158;0,647;-0,837
28.04.2026;02:30:00;151;158,583;158;0,744;-0,814
28.04.2026;02:31:00;152;158,565;158;0,862;-0,829
28.04.2026;02:32:00;153;158,786;158;1,192;-1,083
28.04.2026;02:33:00;154;158,281;158;1,387;-0,502
28.04.2026;02:34:00;155;158,183;158;1,786;-0,242
28.04.2026;02:35:00;156;158,041;158;1,871;-0,165
28.04.2026;02:36:00;157;158,374;158;1,766;-0,51
28.04.2026;02:37:00;158;158,195;158;2,02;-0,189
28.04.2026;02:38:00;159;157,616;158;2,03;0,52
28.04.2026;02:39:00;160;158,053;158;2,01;-0,088
28.04.2026;02:40:00;161;158,349;158;2,132;-0,498
28.04.2026;02:41:00;162;158,121;158;1,947;0,09
28.04.2026;02:42:00;163;158,078;158;2,126;-0,208
28.04.2026;02:43:00;164;158,836;158;2,166;-0,787
28.04.2026;02:44:00;165;158,983;158;2,128;-1,149
28.04.2026;02:45:00;166;158,743;158;1,961;-0,96
28.04.2026;02:46:00;167;158,645;158;1,935;-1,091
28.04.2026;02:47:00;168;158,786;158;2,136;-0,979
28.04.2026;02:48:00;169;158,885;158;2,232;-1,31
28.04.2026;02:49:00;170;158,731;158;1,967;-0,822
28.04.2026;02:50:00;171;158,275;158;2,004;-0,437
28.04.2026;02:51:00;172;158,152;158;1,823;-0,307
28.04.2026;02:52:00;173;157,419;158;1,723;0,818
28.04.2026;02:53:00;174;157,283;158;1,552;1,046
28.04.2026;02:54:00;175;157,653;158;1,385;0,333
28.04.2026;02:55:00;176;157,647;158;1,308;0,336
28.04.2026;02:56:00;177;157,671;158;1,192;0,702
28.04.2026;02:57:00;178;158,004;158;1,192;0,459
28.04.2026;02:58:00;179;157,431;158;1,218;0,536
28.04.2026;02:59:00;180;157,431;158;1,168;0,547
28.04.2026;03:00:00;181;158,201;158;1,174;-0,094
28.04.2026;03:01:00;182;157,351;158;1,123;0,744
28.04.2026;03:02:00;183;158,177;158;0,954;-0,23
28.04.2026;03:03:00;184;158,121;158;0,812;0,018
28.04.2026;03:04:00;185;158,183;158;0,722;-0,099
28.04.2026;03:05:00;186;159,168;158;0,742;-1,376
28.04.2026;03:06:00;187;159,415;158;0,622;-1,912
28.04.2026;03:07:00;188;159,119;158;0,649;-1,478
28.04.2026;03:08:00;189;158,805;158;0,748;-1,086
28.04.2026;03:09:00;190;158,934;158;0,675;-1,296
28.04.2026;03:10:00;191;159,193;158;0,653;-1,258
28.04.2026;03:11:00;192;159,076;158;0,667;-1,44
28.04.2026;03:12:00;193;159,316;158;0,535;-1,603
28.04.2026;03:13:00;194;158,195;158;0,643;-0,378
28.04.2026;03:14:00;195;158,121;158;0,598;-0,23
28.04.2026;03:15:00;196;158,158;158;0,647;-0,208
28.04.2026;03:16:00;197;157,887;158;0,862;-0,021
28.04.2026;03:17:00;198;158,078;158;0,877;-0,043
28.04.2026;03:18:00;199;157,819;158;0,928;0,125
28.04.2026;03:19:00;200;158,016;158;0,921;0,038
28.04.2026;03:20:00;201;158,121;158;0,84;-0,307
28.04.2026;03:21:00;202;157,517;158;0,946;0,779
28.04.2026;03:22:00;203;157,979;158;0,862;0,003
28.04.2026;03:23:00;204;158,133;158;0,846;-0,082
28.04.2026;03:24:00;205;158,398;158;0,779;-0,454
28.04.2026;03:25:00;206;157,745;158;0,696;0,323
28.04.2026;03:26:00;207;157,918;158;0,722;0,002
28.04.2026;03:27:00;208;157,807;158;0,633;0,338
28.04.2026;03:28:00;209;158,053;158;0,85;-0,093
28.04.2026;03:29:00;210;158,318;158;0,563;-0,507
28.04.2026;03:30:00;211;158,485;158;0,553;-0,376
28.04.2026;03:31:00;212;158,337;158;0,586;-0,72
28.04.2026;03:32:00;213;158,398;158;0,696;-0,402
28.04.2026;03:33:00;214;158,583;158;0,885;-0,538
28.04.2026;03:34:00;215;158,823;158;0,836;-0,629
28.04.2026;03:35:00;216;158,417;158;0,883;-0,539
28.04.2026;03:36:00;217;158,053;158;0,722;-0,434
28.04.2026;03:37:00;218;158,294;158;0,915;-0,398
28.04.2026;03:38:00;219;158,552;158;0,779;-0,539
28.04.2026;03:39:00;220;158,485;158;0,753;-0,731
28.04.2026;03:40:00;221;158,016;158;0,816;0,104
28.04.2026;03:41:00;222;158,534;158;0,696;-0,656
28.04.2026;03:42:00;223;158,133;158;0,985;-0,394
28.04.2026;03:43:00;224;158,115;158;0,755;-0,051
28.04.2026;03:44:00;225;158,275;158;0,808;-0,342
28.04.2026;03:45:00;226;158,275;158;0,753;-0,35
28.04.2026;03:46:00;227;158,195;158;0,984;-0,24
28.04.2026;03:47:00;228;158,257;158;0,84;-0,242
28.04.2026;03:48:00;229;158,195;158;1,08;-0,179
28.04.2026;03:49:00;230;158,454;158;1,052;-0,549
28.04.2026;03:50:00;231;158,269;158;1,261;-0,189
28.04.2026;03:51:00;232;158,275;158;1,341;-0,226
28.04.2026;03:52:00;233;158,041;158;1,096;-0,154
28.04.2026;03:53:00;234;158,349;158;1,377;-0,128
28.04.2026;03:54:00;235;158,374;158;1,168;-0,446
28.04.2026;03:55:00;236;158,177;158;1,111;-0,147
28.04.2026;03:56:00;237;158,62;158;1,355;-0,962
28.04.2026;03:57:00;238;158,472;158;1,271;-0,67
28.04.2026;03:58:00;239;158,503;158;1,233;-0,434
28.04.2026;03:59:00;240;158,485;158;1,249;-0,357
28.04.2026;04:00:00;241;157,819;158;1,164;0,602
28.04.2026;04:01:00;242;157,123;158;1,414;1,238
28.04.2026;04:02:00;243;157,905;158;1,517;0,331
28.04.2026;04:03:00;244;157,37;158;1,452;0,808
28.04.2026;04:04:00;245;157,708;158;1,666;0,354
28.04.2026;04:05:00;246;158,016;158;1,642;-0,011
28.04.2026;04:06:00;247;157,807;158;1,727;0,075
28.04.2026;04:07:00;248;157,924;158;2,004;0,078
28.04.2026;04:08:00;249;158,004;158;2,203;0,11
28.04.2026;04:09:00;250;157,825;158;2,541;0,139
28.04.2026;04:10:00;251;157,899;158;2,651;0,005
28.04.2026;04:11:00;252;157,936;158;2,639;0,125
28.04.2026;04:12:00;253;157,881;158;2,588;0,275
28.04.2026;04:13:00;254;158,349;158;2,697;-0,477
28.04.2026;04:14:00;255;158,213;158;2,415;-0,398
28.04.2026;04:15:00;256;158,25;158;2,588;-0,301
28.04.2026;04:16:00;257;158,269;158;2,403;-0,368
28.04.2026;04:17:00;258;158,503;158;2,464;-0,598
28.04.2026;04:18:00;259;158,417;158;2,478;-0,45
28.04.2026;04:19:00;260;158,374;158;2,488;-0,45
28.04.2026;04:20:00;261;158,435;158;2,673;-0,538
28.04.2026;04:21:00;262;158,177;158;2,679;-0,16
28.04.2026;04:22:00;263;158,023;158;2,602;-0,109
28.04.2026;04:23:00;264;158,349;158;2,429;-0,621
28.04.2026;04:24:00;265;158,355;158;2,466;-0,416
28.04.2026;04:25:00;266;158,318;158;2,429;-0,35
28.04.2026;04:26:00;267;158,195;158;2,37;-0,168
28.04.2026;04:27:00;268;158,004;158;2,167;0,066
28.04.2026;04:28:00;269;158,195;158;2,091;-0,184
28.04.2026;04:29:00;270;158,398;158;2,079;-0,392
28.04.2026;04:30:00;271;158,152;158;2,146;-0,149
28.04.2026;04:31:00;272;158,22;158;2,167;-0,186
28.04.2026;04:32:00;273;158,158;158;2,429;-0,112
28.04.2026;04:33:00;274;158,041;158;2,264;-0,016
28.04.2026;04:34:00;275;157,998;158;2,382;0,003
28.04.2026;04:35:00;276;157,869;158;2,757;0,237
28.04.2026;04:36:00;277;158,133;158;2,754;0,043
28.04.2026;04:37:00;278;158,133;158;2,565;-0,034
28.04.2026;04:38:00;279;158,035;158;2,573;-0,013
28.04.2026;04:39:00;280;158,349;158;2,502;-0,446
28.04.2026;04:40:00;281;157,961;158;2,307;-0,072
28.04.2026;04:41:00;282;157,647;158;2,195;0,338
28.04.2026;04:42:00;283;158,195;158;2,167;-0,099
28.04.2026;04:43:00;284;158,195;158;1,882;-0,272
28.04.2026;04:44:00;285;157,474;158;1,882;0,661
28.04.2026;04:45:00;286;157,517;158;1,766;0,714
28.04.2026;04:46:00;287;157,554;158;2,077;0,592
28.04.2026;04:47:00;288;156,969;158;2,146;1,429
28.04.2026;04:48:00;289;157,357;158;2,108;1,053
28.04.2026;04:49:00;290;156,889;158;2,307;1,701
28.04.2026;04:50:00;291;156,963;158;2,228;1,448
28.04.2026;04:51:00;292;157,203;158;2,677;1,093
28.04.2026;04:52:00;293;156,901;158;2,803;1,454
28.04.2026;04:53:00;294;156,667;158;2,822;1,726
28.04.2026;04:54:00;295;156,821;158;2,797;1,586
28.04.2026;04:55:00;296;156,969;158;2,689;1,464
28.04.2026;04:56:00;297;157,259;158;2,895;1,238
28.04.2026;04:57:00;298;157,24;158;3,131;0,778
28.04.2026;04:58:00;299;157,431;158;3,078;0,987
28.04.2026;04:59:00;300;156,908;158;3,328;1,59
28.04.2026;05:00:00;301;157,055;158;3,414;1,107
28.04.2026;05:01:00;302;157,499;158;3,379;0,638
28.04.2026;05:02:00;303;158,195;158;3,039;-0,011
28.04.2026;05:03:00;304;158,133;158;3,613;-0,083
28.04.2026;05:04:00;305;158,355;158;3,519;-0,298
28.04.2026;05:05:00;306;157,986;158;3,896;0,267
28.04.2026;05:06:00;307;157,727;158;3,81;0,4
28.04.2026;05:07:00;308;157,517;158;4,014;0,744
28.04.2026;05:08:00;309;157,283;158;3,995;0,8
28.04.2026;05:09:00;310;157,437;158;4,087;0,637
28.04.2026;05:10:00;311;157,548;158;4,022;0,754
28.04.2026;05:11:00;312;157,45;158;3,991;0,819
28.04.2026;05:12:00;313;157,665;158;3,878;0,662
28.04.2026;05:13:00;314;157,591;158;4,093;0,611
28.04.2026;05:14:00;315;158,133;158;4,128;-0,165
28.04.2026;05:15:00;316;158,429;158;4,236;-0,498
28.04.2026;05:16:00;317;158,041;158;4,238;-0,104
28.04.2026;05:17:00;318;158,016;158;4,655;0,066
28.04.2026;05:18:00;319;158,14;158;4,583;-0,046
28.04.2026;05:19:00;320;158,195;158;4,98;-0,416
28.04.2026;05:20:00;321;158,053;158;4,95;-0,189
28.04.2026;05:21:00;322;158,183;158;5,133;-0,205
28.04.2026;05:22:00;323;157,807;158;5,182;-0,093
28.04.2026;05:23:00;324;158,035;158;5,936;-0,008
28.04.2026;05:24:00;325;157,61;158;5,517;0,53
28.04.2026;05:25:00;326;157,77;158;5,07;0,742
28.04.2026;05:26:00;327;157,782;158;5,237;0,413
28.04.2026;05:27:00;328;157,474;158;5,088;0,768
28.04.2026;05:28:00;329;157,222;158;5,218;1,016
28.04.2026;05:29:00;330;157,53;158;5,234;0,714
28.04.2026;05:30:00;331;157,702;158;5,165;0,587
28.04.2026;05:31:00;332;157,517;158;5,418;0,605
28.04.2026;05:32:00;333;157,807;158;5,607;0,187
28.04.2026;05:33:00;334;157,591;158;5,373;0,546
28.04.2026;05:34:00;335;157,665;158;5,298;0,606
28.04.2026;05:35:00;336;157,665;158;5,194;0,413
28.04.2026;05:36:00;337;157,585;158;4,767;0,389
28.04.2026;05:37:00;338;157,517;158;5,175;0,618
28.04.2026;05:38:00;339;157,727;158;5,043;0,226
28.04.2026;05:39:00;340;158,059;158;5,243;-0,154
28.04.2026;05:40:00;341;157,043;158;4,826;1,29
28.04.2026;05:41:00;342;157,807;158;4,433;0,283
28.04.2026;05:42:00;343;158,004;158;4,236;0,115
28.04.2026;05:43:00;344;157,807;158;4,055;0,286
28.04.2026;05:44:00;345;157,665;158;3,896;0,197
28.04.2026;05:45:00;346;157,271;158;4,276;0,981
28.04.2026;05:46:00;347;158,041;158;4,626;-0,117
28.04.2026;05:47:00;348;157,825;158;4,858;0,408
28.04.2026;05:48:00;349;158,133;158;4,714;-0,021
28.04.2026;05:49:00;350;158,201;158;4,771;-0,112
28.04.2026;05:50:00;351;158,269;158;4,594;-0,216
28.04.2026;05:51:00;352;157,733;158;4,815;0,216
28.04.2026;05:52:00;353;157,825;158;4,968;0,118
28.04.2026;05:53:00;354;158,589;158;4,695;-0,533
28.04.2026;05:54:00;355;158,195;158;4,52;-0,203
28.04.2026;05:55:00;356;158,3;158;4,195;-0,291
28.04.2026;05:56:00;357;157,967;158;4,059;-0,184
28.04.2026;05:57:00;358;158,232;158;4,146;-0,574
28.04.2026;05:58:00;359;158,632;158;4,193;-0,848
28.04.2026;05:59:00;360;158,743;158;4,201;-0,574
28.04.2026;06:00:00;361;158,682;159;4,356;0,342
28.04.2026;06:01:00;362;159,057;159;4,284;-0,058
28.04.2026;06:02:00;363;159,156;159;4,215;-0,053
28.04.2026;06:03:00;364;158,546;159;4,093;0,522
28.04.2026;06:04:00;365;158,879;159;4,152;0,181
28.04.2026;06:05:00;366;158,817;159;4,382;0,275
28.04.2026;06:06:00;367;158,885;159;4,313;0,275
28.04.2026;06:07:00;368;158,706;159;4,47;0,326
28.04.2026;06:08:00;369;158,836;159;4,333;0,318
28.04.2026;06:09:00;370;158,589;159;4,933;0,326
28.04.2026;06:10:00;371;158,632;159;5,165;0,43
28.04.2026;06:11:00;372;158,62;159;5,094;0,637
28.04.2026;06:12:00;373;158,632;159;5,208;0,626
28.04.2026;06:13:00;374;158,429;159;5,456;0,693
28.04.2026;06:14:00;375;158,817;159;6,032;0,408
28.04.2026;06:15:00;376;158,669;159;5,926;0,459
28.04.2026;06:16:00;377;158,743;159;6,122;0,384
28.04.2026;06:17:00;378;158,725;159;6,144;0,632
28.04.2026;06:18:00;379;159,199;159;6,038;-0,147
28.04.2026;06:19:00;380;158,959;159;6,616;-0,038
28.04.2026;06:20:00;381;159,156;159;6,154;-0,235
28.04.2026;06:21:00;382;158,823;159;6,386;-0,099
28.04.2026;06:22:00;383;158,977;159;6,429;0,15
28.04.2026;06:23:00;384;158,546;159;6,233;0,499
28.04.2026;06:24:00;385;159,193;159;6,349;-0,485
28.04.2026;06:25:00;386;158,817;159;6,305;0,389
28.04.2026;06:26:00;387;158,786;159;6,612;0,688
28.04.2026;06:27:00;388;158,528;159;6,648;0,53
28.04.2026;06:28:00;389;158,25;159;6,75;0,819
28.04.2026;06:29:00;390;158,934;159;6,492;0,05
28.04.2026;06:30:00;391;158,977;159;6,262;0,27
28.04.2026;06:31:00;392;158,115;159;6,41;0,882
28.04.2026;06:32:00;393;158,417;159;6,355;1,134
28.04.2026;06:33:00;394;158,922;159;6,323;0,357
28.04.2026;06:34:00;395;158,367;159;6,417;0,901
28.04.2026;06:35:00;396;158,503;159;6,748;0,859
28.04.2026;06:36:00;397;158,355;159;6,205;0,813
28.04.2026;06:37:00;398;159,489;159;6,15;-0,322
28.04.2026;06:38:00;399;159,47;159;5,493;-0,478
28.04.2026;06:39:00;400;158,663;159;5,43;0,309
28.04.2026;06:40:00;401;158,583;159;5,33;0,864
28.04.2026;06:41:00;402;158,392;159;5,224;0,165
28.04.2026;06:42:00;403;158,651;159;4,756;0,87
28.04.2026;06:43:00;404;158,201;159;4,795;0,896
28.04.2026;06:44:00;405;158,201;159;4,465;0,891
28.04.2026;06:45:00;406;158,731;159;4,655;0,27
28.04.2026;06:46:00;407;158,503;159;4,681;0,45
28.04.2026;06:47:00;408;158,879;159;4,577;0,267
28.04.2026;06:48:00;409;158,688;159;4,437;0,21
28.04.2026;06:49:00;410;158,663;159;4,411;0,192
28.04.2026;06:50:00;411;158,879;159;4,52;0,552
28.04.2026;06:51:00;412;159,113;159;4,789;0,118
28.04.2026;06:52:00;413;158,897;159;4,913;-0,021
28.04.2026;06:53:00;414;158,897;159;4,718;0,17
28.04.2026;06:54:00;415;158,885;159;4,968;0,131
28.04.2026;06:55:00;416;158,965;159;4,925;-0,043
28.04.2026;06:56:00;417;159,119;159;5,037;-0,013
28.04.2026;06:57:00;418;159,181;159;5,092;0,019
28.04.2026;06:58:00;419;158,608;159;4,982;0,283
28.04.2026;06:59:00;420;158,897;159;5,057;-0,026
28.04.2026;07:00:00;421;159,507;160;5,171;0,778
28.04.2026;07:01:00;422;159,415;160;5,198;0,597
28.04.2026;07:02:00;423;159,747;160;5,239;0,805
28.04.2026;07:03:00;424;159,427;160;5,208;0,466
28.04.2026;07:04:00;425;159,717;160;5,257;0,667
28.04.2026;07:05:00;426;159,211;160;5,267;1,107
28.04.2026;07:06:00;427;158,897;160;5,198;1,49
28.04.2026;07:07:00;428;158,977;160;5,393;1,342
28.04.2026;07:08:00;429;158,743;160;5,324;1,832
28.04.2026;07:09:00;430;159,119;160;5,487;1,198
28.04.2026;07:10:00;431;158,996;160;5,418;1,378
28.04.2026;07:11:00;432;158,879;160;5,588;1,266
28.04.2026;07:12:00;433;159,384;160;5,442;0,514
28.04.2026;07:13:00;434;159,464;160;5,493;0,571
28.04.2026;07:14:00;435;160;160;5,544;-0,029
28.04.2026;07:15:00;436;159,803;160;5,664;0,525
28.04.2026;07:16:00;437;160,369;160;5,668;-0,261
28.04.2026;07:17:00;438;160,296;160;5,688;-0,022
28.04.2026;07:18:00;439;159,803;160;5,654;0,032
28.04.2026;07:19:00;440;159,563;160;5,698;1,002
28.04.2026;07:20:00;441;160,098;160;5,713;0,272
28.04.2026;07:21:00;442;159,815;160;5,637;0,085
28.04.2026;07:22:00;443;159,741;160;5,637;0,76
28.04.2026;07:23:00;444;160,154;160;5,686;-0,594
28.04.2026;07:24:00;445;161,016;160;5,804;-1,341
28.04.2026;07:25:00;446;160,677;160;5,883;-0,776
28.04.2026;07:26:00;447;160,129;160;5,938;-0,6
28.04.2026;07:27:00;448;160,949;160;5,888;-1,178
28.04.2026;07:28:00;449;160,517;160;5,918;-0,386
28.04.2026;07:29:00;450;159,963;160;5,999;0,17
28.04.2026;07:30:00;451;160,271;160;6,075;-0,173
28.04.2026;07:31:00;452;160,265;160;6,16;-0,357
28.04.2026;07:32:00;453;160,413;160;6,191;-0,611
28.04.2026;07:33:00;454;160,012;160;6,207;-0,027
28.04.2026;07:34:00;455;160,579;160;6,238;-0,469
28.04.2026;07:35:00;456;160,068;160;6,307;0,01
28.04.2026;07:36:00;457;160,296;160;6,41;-0,493
28.04.2026;07:37:00;458;160,296;160;6,504;-0,325
28.04.2026;07:38:00;459;160,622;160;6,581;-0,555
28.04.2026;07:39:00;460;160,382;160;6,766;-0,376
28.04.2026;07:40:00;461;160,289;160;6,762;-0,696
28.04.2026;07:41:00;462;160,604;160;6,874;-0,904
28.04.2026;07:42:00;463;160,795;160;7,047;-0,822
28.04.2026;07:43:00;464;160,425;160;7,149;-0,32
28.04.2026;07:44:00;465;160,271;160;7,181;-0,09
28.04.2026;07:45:00;466;160,265;160;7,302;-0,074
28.04.2026;07:46:00;467;160,037;160;7,442;0,13
28.04.2026;07:47:00;468;160,179;160;7,503;-0,069
28.04.2026;07:48:00;469;159,877;160;7,536;-0,139
28.04.2026;07:49:00;470;159,975;160;7,546;0,357
28.04.2026;07:50:00;471;160,326;160;7,468;0,034
28.04.2026;07:51:00;472;160,45;160;7,588;-0,514
28.04.2026;07:52:00;473;159,883;160;7,765;-0,046
28.04.2026;07:53:00;474;160,505;160;7,8;-0,576
28.04.2026;07:54:00;475;160,018;160;7,822;0,174
28.04.2026;07:55:00;476;160,172;160;7,83;-0,438
28.04.2026;07:56:00;477;159,963;160;7,635;-0,267
28.04.2026;07:57:00;478;160,111;160;7,735;0,298
28.04.2026;07:58:00;479;159,661;160;7,774;0,547
28.04.2026;07:59:00;480;159,803;160;7,822;0,237
28.04.2026;08:00:00;481;160,049;160;7,841;0,48
28.04.2026;08:01:00;482;159,618;160;7,812;0,784
28.04.2026;08:02:00;483;159,667;160;7,841;0,454
28.04.2026;08:03:00;484;159,501;160;7,922;0,494
28.04.2026;08:04:00;485;159,273;160;7,887;0,43
28.04.2026;08:05:00;486;159,661;160;8,01;0,509
28.04.2026;08:06:00;487;159,014;160;8,056;1,726
28.04.2026;08:07:00;488;160,031;160;8,125;0,187
28.04.2026;08:08:00;489;160,271;160;8,056;-0,246
28.04.2026;08:09:00;490;160,425;160;8,142;-0,797
28.04.2026;08:10:00;491;160,641;160;8,227;-0,875
28.04.2026;08:11:00;492;159,994;160;8,449;0,003
28.04.2026;08:12:00;493;160,499;160;8,642;-0,563
28.04.2026;08:13:00;494;160,499;160;8,789;-0,381
28.04.2026;08:14:00;495;160,838;160;8,933;-0,894
28.04.2026;08:15:00;496;160,413;160;9,01;-0,63
28.04.2026;08:16:00;497;160,191;160;9,32;-0,565
28.04.2026;08:17:00;498;159,76;160;9,497;0,21
28.04.2026;08:18:00;499;160,215;160;9,476;-0,205
28.04.2026;08:19:00;500;160,037;160;9,544;-0,147
28.04.2026;08:20:00;501;160,961;160;9,664;-1,027
28.04.2026;08:21:00;502;160,998;160;9,507;-1,309
28.04.2026;08:22:00;503;161,053;160;9,615;-1,187
28.04.2026;08:23:00;504;160,567;160;9,902;-0,707
28.04.2026;08:24:00;505;160,801;160;9,678;-1,046
28.04.2026;08:25:00;506;160,955;160;9,922;-1,194
28.04.2026;08:26:00;507;160,899;160;10,113;-1,126
28.04.2026;08:27:00;508;161,127;160;10,007;-1,422
28.04.2026;08:28:00;509;161,109;160;10,215;-1,414
28.04.2026;08:29:00;510;160,862;160;10,372;-1,157
28.04.2026;08:30:00;511;160,856;160;10,496;-1,179
28.04.2026;08:31:00;512;161,016;160;10,465;-1,318
28.04.2026;08:32:00;513;160,813;160;10,614;-1,098
28.04.2026;08:33:00;514;160,721;160;10,671;-0,941
28.04.2026;08:34:00;515;160,875;160;10,581;-1,118
28.04.2026;08:35:00;516;160,979;160;10,738;-1,366
28.04.2026;08:36:00;517;160,659;160;10,669;-0,901
28.04.2026;08:37:00;518;160,406;160;10,958;-0,642
28.04.2026;08:38:00;519;159,686;160;10,996;0,358
28.04.2026;08:39:00;520;159,975;160;10,866;-0,086
28.04.2026;08:40:00;521;160,197;160;10,913;-0,181
28.04.2026;08:41:00;522;160,228;160;11,122;-0,2
28.04.2026;08:42:00;523;160,45;160;11,255;-0,56
28.04.2026;08:43:00;524;160,499;160;11,259;-0,691
28.04.2026;08:44:00;525;160,721;160;11,326;-1,147
28.04.2026;08:45:00;526;160,813;160;11,194;-1,198
28.04.2026;08:46:00;527;161,109;160;11,366;-1,376
28.04.2026;08:47:00;528;161,047;160;11,22;-1,158
28.04.2026;08:48:00;529;160,881;160;11,257;-1,227
28.04.2026;08:49:00;530;161,343;160;11,576;-1,603
28.04.2026;08:50:00;531;161,213;160;11,482;-1,296
28.04.2026;08:51:00;532;161,195;160;11,739;-1,474
28.04.2026;08:52:00;533;161,244;160;11,769;-1,574
28.04.2026;08:53:00;534;161,632;160;12,009;-2,134
28.04.2026;08:54:00;535;160,961;160;12,05;-1,418
28.04.2026;08:55:00;536;161,719;160;12,182;-2,134
28.04.2026;08:56:00;537;161,478;160;12,095;-2,045
28.04.2026;08:57:00;538;161,3;160;12,188;-1,477
28.04.2026;08:58:00;539;161,515;160;12,363;-1,822
28.04.2026;08:59:00;540;161,281;160;12,376;-1,858
28.04.2026;09:00:00;541;161,694;160;12,376;-2,059
28.04.2026;09:01:00;542;161,072;160;12,219;-1,021
28.04.2026;09:02:00;543;160,992;160;12,561;-1,238
28.04.2026;09:03:00;544;160,961;160;12,727;-1,326
28.04.2026;09:04:00;545;161,183;160;12,487;-1,472
28.04.2026;09:05:00;546;160,881;160;12,658;-1,274
28.04.2026;09:06:00;547;161,46;160;12,685;-2,08
28.04.2026;09:07:00;548;161,109;160;12,642;-1,61
28.04.2026;09:08:00;549;161,645;160;12,618;-1,987
28.04.2026;09:09:00;550;161,423;160;12,439;-1,771
28.04.2026;09:10:00;551;161,811;160;12,612;-2,368
28.04.2026;09:11:00;552;161,657;160;12,363;-2,078
28.04.2026;09:12:00;553;161,731;160;12,443;-2,166
28.04.2026;09:13:00;554;161,953;160;12,888;-2,525
28.04.2026;09:14:00;555;162,162;160;13,147;-2,998
28.04.2026;09:15:00;556;162,088;160;13,094;-2,907
28.04.2026;09:16:00;557;161,792;160;12,736;-2,344
28.04.2026;09:17:00;558;161,207;160;12,801;-1,531
28.04.2026;09:18:00;559;161,423;160;13,285;-1,691
28.04.2026;09:19:00;560;160,191;160;13,029;-0,35
28.04.2026;09:20:00;561;160,714;160;13,136;-0,67
28.04.2026;09:21:00;562;160,813;160;12,799;-1,07
28.04.2026;09:22:00;563;160,111;160;13,248;-0,133
28.04.2026;09:23:00;564;160,209;160;13,21;-0,464
28.04.2026;09:24:00;565;160,179;160;13,529;-0,056
28.04.2026;09:25:00;566;160,579;160;13,824;-0,355
28.04.2026;09:26:00;567;160,431;160;14,028;-0,493
28.04.2026;09:27:00;568;160,487;160;14,091;-0,427
28.04.2026;09:28:00;569;160,647;160;14,188;-0,462
28.04.2026;09:29:00;570;160,382;160;14,66;-0,498
28.04.2026;09:30:00;571;160,092;160;14,375;-0,098
28.04.2026;09:31:00;572;160,567;160;14,485;-0,64
28.04.2026;09:32:00;573;160,074;160;14,854;-0,256
28.04.2026;09:33:00;574;160,271;160;14,51;-0,398
28.04.2026;09:34:00;575;160,111;160;14,548;0,003
28.04.2026;09:35:00;576;160,443;160;14,841;-0,635
28.04.2026;09:36:00;577;160,382;160;14,432;-0,325
28.04.2026;09:37:00;578;160,714;160;14,731;-0,97
28.04.2026;09:38:00;579;160,862;160;15,059;-1,035
28.04.2026;09:39:00;580;160,215;160;14,768;-0,219
28.04.2026;09:40:00;581;160,314;160;14,536;-0,667
28.04.2026;09:41:00;582;160,296;160;14,634;-0,186
28.04.2026;09:42:00;583;159,994;160;14,575;0,125
28.04.2026;09:43:00;584;160,333;160;14,831;-0,453
28.04.2026;09:44:00;585;159,994;160;14,784;0,162
28.04.2026;09:45:00;586;159,92;160;14,685;0,085
28.04.2026;09:46:00;587;159,273;160;14,76;1,117
28.04.2026;09:47:00;588;159,914;160;14,575;0,099
28.04.2026;09:48:00;589;160,406;160;15,348;-0,528
28.04.2026;09:49:00;590;160,117;160;15,574;-0,086
28.04.2026;09:50:00;591;160,252;160;15,549;-0,437
28.04.2026;09:51:00;592;160,031;160;15,441;0,136
28.04.2026;09:52:00;593;160,191;160;15,029;-0,386
28.04.2026;09:53:00;594;160,314;160;15,222;-0,317
28.04.2026;09:54:00;595;160,487;160;15,612;-0,411
28.04.2026;09:55:00;596;160,628;160;15,417;-0,568
28.04.2026;09:56:00;597;160,523;160;15,616;-0,64
28.04.2026;09:57:00;598;160,567;160;16,111;-0,68
28.04.2026;09:58:00;599;161,066;160;15,983;-1,157
28.04.2026;09:59:00;600;160,862;160;15,659;-1,042
28.04.2026;10:00:00;601;161,244;160;15,572;-1,179
28.04.2026;10:01:00;602;161,577;160;15,867;-2,091
28.04.2026;10:02:00;603;161,109;160;16,213;-1,771
28.04.2026;10:03:00;604;160,992;160;15,736;-1,072
28.04.2026;10:04:00;605;160,875;160;15,828;-1,021
28.04.2026;10:05:00;606;161,035;160;15,478;-1,64
28.04.2026;10:06:00;607;160,881;160;15,653;-1,275
28.04.2026;10:07:00;608;161,411;160;16,046;-1,634
28.04.2026;10:08:00;609;160,801;160;16,032;-1,118
28.04.2026;10:09:00;610;161,035;160;15,948;-0,726
28.04.2026;10:10:00;611;160,714;160;15,087;-0,811
28.04.2026;10:11:00;612;160,363;160;15,334;-0,437
28.04.2026;10:12:00;613;160,93;160;14,99;-1,154
28.04.2026;10:13:00;614;160,425;160;15,153;-0,6
28.04.2026;10:14:00;615;160,308;160;16,042;-0,315
28.04.2026;10:15:00;616;159,858;160;15,627;0,115
28.04.2026;10:16:00;617;160,228;160;15,716;-0,696
28.04.2026;10:17:00;618;160,068;160;15,891;0,448
28.04.2026;10:18:00;619;159,901;160;15,787;0,078
28.04.2026;10:19:00;620;160,098;160;15,309;-0,256
28.04.2026;10:20:00;621;159,803;160;16,176;0,352
28.04.2026;10:21:00;622;159,686;160;16,184;0,976
28.04.2026;10:22:00;623;159,957;160;15,673;0,058
28.04.2026;10:23:00;624;159,723;160;15,753;0,394
28.04.2026;10:24:00;625;159,84;160;16,276;0,326
28.04.2026;10:25:00;626;159,47;160;16,17;1,077
28.04.2026;10:26:00;627;159,464;160;15,814;0,79
28.04.2026;10:27:00;628;160,074;160;15,417;-0,179
28.04.2026;10:28:00;629;159,532;160;15,234;0,611
28.04.2026;10:29:00;630;159,193;160;15,58;1,138
28.04.2026;10:30:00;631;159,686;160;15,48;1,027
28.04.2026;10:31:00;632;159,119;160;15,112;1,259
28.04.2026;10:32:00;633;158,669;160;15,118;1,838
28.04.2026;10:33:00;634;159,489;160;15,067;0,747
28.04.2026;10:34:00;635;160,092;160;15,256;-0,45
28.04.2026;10:35:00;636;160,179;160;14,904;-0,15
28.04.2026;10:36:00;637;160,012;160;14,998;0,382
28.04.2026;10:37:00;638;159,877;160;15,149;0,08
28.04.2026;10:38:00;639;160,068;160;15,155;0,059
28.04.2026;10:39:00;640;159,938;160;15,311;-0,114
28.04.2026;10:40:00;641;160,215;160;15,297;0,027
28.04.2026;10:41:00;642;160,148;160;15,134;-0,112
28.04.2026;10:42:00;643;160,271;160;15,521;-0,179
28.04.2026;10:43:00;644;160,111;160;14,984;-0,186
28.04.2026;10:44:00;645;160,487;160;14,961;-0,798
28.04.2026;10:45:00;646;160,616;160;14,66;-0,677
28.04.2026;10:46:00;647;160,758;160;14,849;-0,706
28.04.2026;10:47:00;648;160,333;160;15,073;-0,478
28.04.2026;10:48:00;649;160,154;160;15,592;-0,325
28.04.2026;10:49:00;650;160,579;160;15,285;-0,544
28.04.2026;10:50:00;651;160,48;160;15,079;-0,546
28.04.2026;10:51:00;652;160,289;160;15,224;-0,251
28.04.2026;10:52:00;653;160,647;160;15,708;-0,813
28.04.2026;10:53:00;654;160,684;160;15,69;-0,958
28.04.2026;10:54:00;655;160,955;160;14,746;-1,05
28.04.2026;10:55:00;656;161,109;160;15,124;-1,323
28.04.2026;10:56:00;657;160,505;160;15,374;-0,746
28.04.2026;10:57:00;658;160,579;160;15,041;-0,747
28.04.2026;10:58:00;659;160,838;160;15,187;-1,077
28.04.2026;10:59:00;660;160,517;160;14,937;-0,717
28.04.2026;11:00:00;661;160,862;160;14,611;-1,032
28.04.2026;11:01:00;662;160,351;160;14,436;-0,331
28.04.2026;11:02:00;663;160,425;160;15,128;-0,589
28.04.2026;11:03:00;664;160,505;160;14,536;-0,702
28.04.2026;11:04:00;665;160,56;160;14,556;-0,381
28.04.2026;11:05:00;666;160,443;160;14,799;-0,49
28.04.2026;11:06:00;667;160,567;160;14,672;-0,642
28.04.2026;11:07:00;668;160,85;160;14,473;-1,026
28.04.2026;11:08:00;669;160,85;160;13,987;-1,222
28.04.2026;11:09:00;670;161,109;160;14,074;-1,219
28.04.2026;11:10:00;671;161,115;160;14,166;-1,296
28.04.2026;11:11:00;672;160,862;160;13,948;-1,229
28.04.2026;11:12:00;673;161,232;160;14,036;-1,563
28.04.2026;11:13:00;674;161,263;160;14,146;-1,776
28.04.2026;11:14:00;675;160,949;160;13,944;-1,058
28.04.2026;11:15:00;676;160,333;160;13,918;-0,568
28.04.2026;11:16:00;677;160,413;160;13,861;-0,485
28.04.2026;11:17:00;678;160,179;160;14,105;-0,149
28.04.2026;11:18:00;679;160,721;160;13,897;-0,862
28.04.2026;11:19:00;680;160,795;160;14,044;-0,814
28.04.2026;11:20:00;681;160,487;160;14,131;-0,814
28.04.2026;11:21:00;682;160,413;160;14,241;-0,654
28.04.2026;11:22:00;683;160,462;160;14,412;-0,677
28.04.2026;11:23:00;684;160,992;160;14,485;-0,976
28.04.2026;11:24:00;685;160,918;160;14,461;-1,171
28.04.2026;11:25:00;686;161,152;160;14,398;-1,466
28.04.2026;11:26:00;687;160,955;160;14,023;-1,285
28.04.2026;11:27:00;688;160,93;160;14,091;-1,227
28.04.2026;11:28:00;689;161,096;160;14,331;-1,402
28.04.2026;11:29:00;690;161,207;160;14,506;-1,554
28.04.2026;11:30:00;691;160,831;160;14,575;-0,989
28.04.2026;11:31:00;692;160,265;160;14,656;-0,373
28.04.2026;11:32:00;693;160,567;160;15,236;-0,92
28.04.2026;11:33:00;694;160,579;160;15,417;-0,376
28.04.2026;11:34:00;695;160,721;160;15,222;-0,811
28.04.2026;11:35:00;696;160,714;160;14,972;-0,803
28.04.2026;11:36:00;697;160,579;160;15,153;-0,827
28.04.2026;11:37:00;698;160,764;160;15,448;-0,992
28.04.2026;11:38:00;699;160,628;160;14,959;-0,726
28.04.2026;11:39:00;700;160,326;160;14,955;-0,277
28.04.2026;11:40:00;701;160,499;160;14,679;-0,629
28.04.2026;11:41:00;702;160,875;160;14,459;-1,088
28.04.2026;11:42:00;703;160,745;160;14,31;-0,93
28.04.2026;11:43:00;704;160,271;160;14,479;-0,454
28.04.2026;11:44:00;705;160,881;160;14,349;-0,986
28.04.2026;11:45:00;706;160,641;160;14,41;-0,563
28.04.2026;11:46:00;707;159,895;160;15,458;0,104
28.04.2026;11:47:00;708;160,425;160;14,996;-0,509
28.04.2026;11:48:00;709;160,406;160;14,88;-0,507
28.04.2026;11:49:00;710;160,296;160;15,033;-0,347
28.04.2026;11:50:00;711;160,542;160;14,941;-0,93
28.04.2026;11:51:00;712;160,758;160;14,911;-0,722
28.04.2026;11:52:00;713;160,955;160;14,88;-1,107
28.04.2026;11:53:00;714;161,096;160;14,858;-1,418
28.04.2026;11:54:00;715;160,85;160;15,521;-1,149
28.04.2026;11:55:00;716;161,164;160;16,07;-1,371
28.04.2026;11:56:00;717;160,647;160;15,702;-1,037
28.04.2026;11:57:00;718;160,369;160;15,57;-0,758
28.04.2026;11:58:00;719;160,899;160;15,665;-1,36
28.04.2026;11:59:00;720;160,912;160;15,645;-0,469
28.04.2026;12:00:00;721;160,271;160;15,252;-0,173
28.04.2026;12:01:00;722;160,758;160;15,348;-0,59
28.04.2026;12:02:00;723;160,098;160;15,136;0,242
28.04.2026;12:03:00;724;160,56;160;14,438;-0,467
28.04.2026;12:04:00;725;160,462;160;14,679;-0,581
28.04.2026;12:05:00;726;160,702;160;14,734;-0,731
28.04.2026;12:06:00;727;160,388;160;15,458;-0,723
28.04.2026;12:07:00;728;160,949;160;15,016;-1,01
28.04.2026;12:08:00;729;160,733;160;15,043;-0,92
28.04.2026;12:09:00;730;160,413;160;15,053;-0,722
28.04.2026;12:10:00;731;160,283;160;14,858;-0,437
28.04.2026;12:11:00;732;160,881;160;15,458;-0,944
28.04.2026;12:12:00;733;160,604;160;15,633;-0,936
28.04.2026;12:13:00;734;160,733;160;16,583;-0,965
28.04.2026;12:14:00;735;161,01;160;15,824;-0,997
28.04.2026;12:15:00;736;160,881;160;15,173;-1,218
28.04.2026;12:16:00;737;160,597;160;14,868;-0,827
28.04.2026;12:17:00;738;160,117;160;14,536;-0,174
28.04.2026;12:18:00;739;160,567;160;14,416;-0,71
28.04.2026;12:19:00;740;160,53;160;14,473;-0,803
28.04.2026;12:20:00;741;160,702;160;14,475;-0,802
28.04.2026;12:21:00;742;160,499;160;14,622;-0,746
28.04.2026;12:22:00;743;161,54;160;14,662;-1,912
28.04.2026;12:23:00;744;161,349;160;14,467;-1,562
28.04.2026;12:24:00;745;161,7;160;14,778;-1,589
28.04.2026;12:25:00;746;161,269;160;14,931;-1,883
28.04.2026;12:26:00;747;161,3;160;14,597;-1,589
28.04.2026;12:27:00;748;161,497;160;15,059;-1,765
28.04.2026;12:28:00;749;161,731;160;15,578;-2,152
28.04.2026;12:29:00;750;161,682;160;15,649;-1,918
28.04.2026;12:30:00;751;161,503;160;15,734;-1,998
28.04.2026;12:31:00;752;161,072;160;15,283;-1,152
28.04.2026;12:32:00;753;160,782;160;15,57;-1,253
28.04.2026;12:33:00;754;160,813;160;15,604;-1,366
28.04.2026;12:34:00;755;160,973;160;15,604;-1,253
28.04.2026;12:35:00;756;161,263;160;15,948;-1,477
28.04.2026;12:36:00;757;161,466;160;15,767;-1,816
28.04.2026;12:37:00;758;161,645;160;15,022;-2,075
28.04.2026;12:38:00;759;160,992;160;14,697;-1,208
28.04.2026;12:39:00;760;161,62;160;14,66;-2,014
28.04.2026;12:40:00;761;161,263;160;14,55;-1,726
28.04.2026;12:41:00;762;161,035;160;14,536;-1,435
28.04.2026;12:42:00;763;161,115;160;14,166;-1,531
28.04.2026;12:43:00;764;161,189;160;14,331;-1,491
28.04.2026;12:44:00;765;161,146;160;14,487;-1,624
28.04.2026;12:45:00;766;161,213;160;14,646;-1,498
28.04.2026;12:46:00;767;161,269;160;15,374;-1,565
28.04.2026;12:47:00;768;160,93;160;14,736;-0,992
28.04.2026;12:48:00;769;161,115;160;15,033;-0,979
28.04.2026;12:49:00;770;161,33;160;15,61;-1,715
28.04.2026;12:50:00;771;161,189;160;14,972;-1,544
28.04.2026;12:51:00;772;160,721;160;14,76;-0,997
28.04.2026;12:52:00;773;161,109;160;14,441;-1,514
28.04.2026;12:53:00;774;161,078;160;14,341;-1,405
28.04.2026;12:54:00;775;160,955;160;14,485;-1,326
28.04.2026;12:55:00;776;161,109;160;14,835;-1,366
28.04.2026;12:56:00;777;161,54;160;14,929;-1,909
28.04.2026;12:57:00;778;161,386;160;14,591;-2,141
28.04.2026;12:58:00;779;161,946;160;14,237;-2,39
28.04.2026;12:59:00;780;161,3;160;14,337;-1,6
28.04.2026;13:00:00;781;161,528;160;14,843;-1,926
28.04.2026;13:01:00;782;160,979;160;14,516;-1,395
28.04.2026;13:02:00;783;160,579;160;14,506;-0,781
28.04.2026;13:03:00;784;160,271;160;14,412;-0,224
28.04.2026;13:04:00;785;160,523;160;14,2;-0,686
28.04.2026;13:05:00;786;160,961;160;15,024;-1,218
28.04.2026;13:06:00;787;160,955;160;14,685;-1,227
28.04.2026;13:07:00;788;161,035;160;14,475;-1,219
28.04.2026;13:08:00;789;160,641;160;14,469;-0,95
28.04.2026;13:09:00;790;161,115;160;14,815;-1,445
28.04.2026;13:10:00;791;160,918;160;14,681;-1,178
28.04.2026;13:11:00;792;161,115;160;14,786;-1,122
28.04.2026;13:12:00;793;160,628;160;15,155;-0,789
28.04.2026;13:13:00;794;161,127;160;16,036;-1,486
28.04.2026;13:14:00;795;160,955;160;15,84;-1,005
28.04.2026;13:15:00;796;160,875;160;15,309;-1,208
28.04.2026;13:16:00;797;160,468;160;15,14;-0,328
28.04.2026;13:17:00;798;160,949;160;14,858;-1,045
28.04.2026;13:18:00;799;160,111;160;15,383;-0,392
28.04.2026;13:19:00;800;160,191;160;15,405;-0,229
28.04.2026;13:20:00;801;160,955;160;15,655;-0,986
28.04.2026;13:21:00;802;160,499;160;15,728;-0,469
28.04.2026;13:22:00;803;160,413;160;16,963;-0,275
28.04.2026;13:23:00;804;160,579;160;16,365;-0,888
28.04.2026;13:24:00;805;160,702;160;16,341;-0,808
28.04.2026;13:25:00;806;160,098;160;15,635;-0,331
28.04.2026;13:26:00;807;160,523;160;16,253;-0,195
28.04.2026;13:27:00;808;160,641;160;16,678;-0,571
28.04.2026;13:28:00;809;160,53;160;17,214;-0,838
28.04.2026;13:29:00;810;160,499;160;16,583;-0,686
28.04.2026;13:30:00;811;160,425;160;16,284;-0,386
28.04.2026;13:31:00;812;160,228;160;16,683;0,018
28.04.2026;13:32:00;813;159,981;160;17,271;0,646
28.04.2026;13:33:00;814;160,068;160;17,313;-0,088
28.04.2026;13:34:00;815;159,365;160;16,752;0,438
28.04.2026;13:35:00;816;160,031;160;16,54;-0,142
28.04.2026;13:36:00;817;159,963;160;16,282;-0,006
28.04.2026;13:37:00;818;160,597;160;16,516;-0,675
28.04.2026;13:38:00;819;160,413;160;16,091;-0,675
28.04.2026;13:39:00;820;161,029;160;16,314;-1,218
28.04.2026;13:40:00;821;160,819;160;16,422;-0,717
28.04.2026;13:41:00;822;160,764;160;16,489;-0,934
28.04.2026;13:42:00;823;161,411;160;16,052;-1,696
28.04.2026;13:43:00;824;161,164;160;17,079;-1,861
28.04.2026;13:44:00;825;161,096;160;16,827;-1,384
28.04.2026;13:45:00;826;160,333;160;16,683;-0,446
28.04.2026;13:46:00;827;160,628;160;16,646;-0,813
28.04.2026;13:47:00;828;160,616;160;16,823;-0,571
28.04.2026;13:48:00;829;160,677;160;16,695;-0,859
28.04.2026;13:49:00;830;160,721;160;16,939;-0,782
28.04.2026;13:50:00;831;160,523;160;16,902;-0,549
28.04.2026;13:51:00;832;160,714;160;17;-0,798
28.04.2026;13:52:00;833;160,542;160;17,539;-0,574
28.04.2026;13:53:00;834;160,838;160;17,789;-0,88
28.04.2026;13:54:00;835;160,647;160;17,515;-0,859
28.04.2026;13:55:00;836;160,955;160;16,477;-1,142
28.04.2026;13:56:00;837;160,696;160;15,777;-0,822
28.04.2026;13:57:00;838;160,314;160;16,091;-0,502
28.04.2026;13:58:00;839;160,4;160;15,909;-0,565
28.04.2026;13:59:00;840;160,45;160;15,629;-0,347
28.04.2026;14:00:00;841;160,443;160;15,859;-0,541
28.04.2026;14:01:00;842;160,092;160;15,153;-0,149
28.04.2026;14:02:00;843;160,499;160;15,505;-0,589
28.04.2026;14:03:00;844;160,031;160;16,304;-0,285
28.04.2026;14:04:00;845;160,197;160;15,572;-0,498
28.04.2026;14:05:00;846;160,53;160;14,99;-0,586
28.04.2026;14:06:00;847;160,56;160;14,943;-0,533
28.04.2026;14:07:00;848;160,308;160;15,236;-0,251
28.04.2026;14:08:00;849;160,4;160;15,777;-0,666
28.04.2026;14:09:00;850;160,647;160;15,779;-0,862
28.04.2026;14:10:00;851;160,283;160;15,452;-0,459
28.04.2026;14:11:00;852;160,265;160;16,542;-0,134
28.04.2026;14:12:00;853;160,333;160;16,241;-0,208
28.04.2026;14:13:00;854;160,117;160;15,867;0,307
28.04.2026;14:14:00;855;160,179;160;16,951;-0,256
28.04.2026;14:15:00;856;160,265;160;16,164;-0,25
28.04.2026;14:16:00;857;159,975;160;14,996;0,003
28.04.2026;14:17:00;858;160,191;160;15,633;-0,246
28.04.2026;14:18:00;859;160,308;160;15,584;-0,19
28.04.2026;14:19:00;860;160,265;160;15,547;-0,397
28.04.2026;14:20:00;861;160,154;160;15,602;-0,19
28.04.2026;14:21:00;862;160,45;160;15,745;-0,453
28.04.2026;14:22:00;863;160,333;160;15,409;-0,427
28.04.2026;14:23:00;864;160,499;160;15,991;-0,65
28.04.2026;14:24:00;865;160,462;160;15,948;-0,605
28.04.2026;14:25:00;866;160,179;160;15,741;-0,189
28.04.2026;14:26:00;867;159,938;160;16,154;0,184
28.04.2026;14:27:00;868;159,963;160;15,372;0,027
28.04.2026;14:28:00;869;160,234;160;17,319;-0,467
28.04.2026;14:29:00;870;160,696;160;17,684;-0,57
28.04.2026;14:30:00;871;160,037;160;15,865;-0,002
28.04.2026;14:31:00;872;160,111;160;16,371;-0,149
28.04.2026;14:32:00;873;160,117;160;16,127;-0,109
28.04.2026;14:33:00;874;160,296;160;16,44;-0,264
28.04.2026;14:34:00;875;160,289;160;16,941;-0,408
28.04.2026;14:35:00;876;160,098;160;17,659;-0,163
28.04.2026;14:36:00;877;160,031;160;16,823;-0,09
28.04.2026;14:37:00;878;160,308;160;16,632;-0,416
28.04.2026;14:38:00;879;160,4;160;16,43;-0,504
28.04.2026;14:39:00;880;160,56;160;16,202;-0,787
28.04.2026;14:40:00;881;160,08;160;16,345;-0,022
28.04.2026;14:41:00;882;160,111;160;16,727;0,032
28.04.2026;14:42:00;883;159,581;160;16,851;0,459
28.04.2026;14:43:00;884;159,501;160;16,117;0,53
28.04.2026;14:44:00;885;159,741;160;16,744;0,63
28.04.2026;14:45:00;886;159,649;160;16,422;-0,114
28.04.2026;14:46:00;887;160,172;160;17,606;-0,021
28.04.2026;14:47:00;888;160,037;160;17,364;-0,211
28.04.2026;14:48:00;889;160,289;160;17,02;-0,205
28.04.2026;14:49:00;890;160,413;160;16,691;-0,469
28.04.2026;14:50:00;891;160,462;160;16,255;-0,363
28.04.2026;14:51:00;892;160,684;160;16,335;-0,758
28.04.2026;14:52:00;893;160,074;160;16,361;-0,52
28.04.2026;14:53:00;894;160,191;160;16,416;0,307
28.04.2026;14:54:00;895;160,215;160;16,758;-0,352
28.04.2026;14:55:00;896;159,981;160;16,392;0,141
28.04.2026;14:56:00;897;160,499;160;15,736;-0,331
28.04.2026;14:57:00;898;159,723;160;15,334;0,728
28.04.2026;14:58:00;899;160,049;160;15,23;0,202
28.04.2026;14:59:00;900;160,659;160;15,065;-0,691
28.04.2026;15:00:00;901;160,345;160;16,426;-0,307
28.04.2026;15:01:00;902;160,647;160;17,421;-0,894
28.04.2026;15:02:00;903;160,246;160;16,717;-0,518
28.04.2026;15:03:00;904;160,542;160;16,654;-0,226
28.04.2026;15:04:00;905;160,191;160;16,192;-0,238
28.04.2026;15:05:00;906;160,179;160;15,409;-0,158
28.04.2026;15:06:00;907;160,487;160;16,127;-0,467
28.04.2026;15:07:00;908;160,567;160;15,787;-0,738
28.04.2026;15:08:00;909;160,425;160;16,123;-0,667
28.04.2026;15:09:00;910;160,425;160;15,442;-0,493
28.04.2026;15:10:00;911;160,012;160;13,674;0,206
28.04.2026;15:11:00;912;160,191;160;14,432;-0,195
28.04.2026;15:12:00;913;160,406;160;15,218;-0,571
28.04.2026;15:13:00;914;160,031;160;14,565;-0,064
28.04.2026;15:14:00;915;159,821;160;14,799;0,003
28.04.2026;15:15:00;916;160,172;160;15,673;-0,264
28.04.2026;15:16:00;917;159,84;160;16,184;0,12
28.04.2026;15:17:00;918;160,431;160;15,745;-0,525
28.04.2026;15:18:00;919;159,963;160;16,683;-0,018
28.04.2026;15:19:00;920;159,932;160;16,034;0,149
28.04.2026;15:20:00;921;160,499;160;16,034;-0,458
28.04.2026;15:21:00;922;160,234;160;17,244;-0,346
28.04.2026;15:22:00;923;159,532;160;17,201;0,544
28.04.2026;15:23:00;924;160;160;16,971;0,248
28.04.2026;15:24:00;925;159,599;160;16,927;0,438
28.04.2026;15:25:00;926;159,581;160;17,797;0,747
28.04.2026;15:26:00;927;159,587;160;17,425;0,622
28.04.2026;15:27:00;928;160,111;160;17,36;-0,094
28.04.2026;15:28:00;929;159,821;160;17,388;0,165
28.04.2026;15:29:00;930;160;160;16,847;0,258
28.04.2026;15:30:00;931;159,784;160;18,939;0,035
28.04.2026;15:31:00;932;160,721;160;19,836;-0,728
28.04.2026;15:32:00;933;160,413;160;20,979;-0,371
28.04.2026;15:33:00;934;160,505;160;21,409;-0,515
28.04.2026;15:34:00;935;160,283;160;22,896;-0,298
28.04.2026;15:35:00;936;160,179;160;22,149;-0,296
28.04.2026;15:36:00;937;159,92;160;21,087;0,166
28.04.2026;15:37:00;938;160,197;160;20,756;-0,203
28.04.2026;15:38:00;939;160,135;160;20,129;-0,235
28.04.2026;15:39:00;940;159,901;160;20,975;0,104
28.04.2026;15:40:00;941;159,883;160;20,404;0,405
28.04.2026;15:41:00;942;159,821;160;21,887;0,291
28.04.2026;15:42:00;943;160,641;160;20,949;-0,819
28.04.2026;15:43:00;944;160,585;160;19,926;-0,381
28.04.2026;15:44:00;945;160,037;160;20,579;-0,046
28.04.2026;15:45:00;946;160,012;160;18,599;0,014
28.04.2026;15:46:00;947;160,111;160;20,475;-0,12
28.04.2026;15:47:00;948;159,957;160;21,213;0,018
28.04.2026;15:48:00;949;159,501;160;19,358;0,709
28.04.2026;15:49:00;950;159,92;160;20,343;-0,006
28.04.2026;15:50:00;951;159,975;160;21,73;0,184
28.04.2026;15:51:00;952;159,815;160;21,187;0,261
28.04.2026;15:52:00;953;159,901;160;21,175;-0,027
28.04.2026;15:53:00;954;159,507;160;21,443;0,469
28.04.2026;15:54:00;955;159,76;160;23,077;0,586
28.04.2026;15:55:00;956;160;160;21,38;-0,003
28.04.2026;15:56:00;957;160,191;160;19,93;0,059
28.04.2026;15:57:00;958;159,994;160;19,118;0,267
28.04.2026;15:58:00;959;159,544;160;20,001;0,382
28.04.2026;15:59:00;960;159,661;160;18,221;0,728
28.04.2026;16:00:00;961;159,569;160;18,2;1,027
28.04.2026;16:01:00;962;160,012;160;16,276;0,066
28.04.2026;16:02:00;963;160,234;160;17,934;0,118
28.04.2026;16:03:00;964;160,098;160;16,701;0,069
28.04.2026;16:04:00;965;159,883;160;18,233;-0,15
28.04.2026;16:05:00;966;160,111;160;17,545;-0,107
28.04.2026;16:06:00;967;159,815;160;17,818;0,131
28.04.2026;16:07:00;968;160,037;160;18,495;0,253
28.04.2026;16:08:00;969;159,667;160;18,349;0,722
28.04.2026;16:09:00;970;159,643;160;19,279;0,266
28.04.2026;16:10:00;971;159,747;160;18,568;0,474
28.04.2026;16:11:00;972;159,643;160;17,781;0,626
28.04.2026;16:12:00;973;159,384;160;21,022;0,717
28.04.2026;16:13:00;974;159,199;160;20,892;1,022
28.04.2026;16:14:00;975;159,507;160;20,076;0,899
