GERILIM REFERANS DEGERI ILETILEN BARANIN ADI:;CAYIRHAN_TES_380;;;;;;;;;
ILGILI BIRIMIN UNITELERININ NOMINAL AKTIF GUCU(Pnom):;150;150;160;160;;;;;;
ILGILI BIRIMIN UNITELERININ ASIRI VE DUSUK ZORUNLU MVAR DEGERLERI (MVAR):;22,5;-15;22,5;-15;24;-16;24;-16;;
VARSA ILGILI ANLASMA DAHILINDE SENKRON KOMPANSATOR HIZMET VEREBILEN UNITELERIN SENKRON KOMPASATOR DURUMUNDAKI ZORUNLU MVAR DEGERLERI (MVAR):;0;;;;;;;;;
TARÝH;SAAT;SIRA_NO;BARA_GER_KV;BARA_GER_SET_DEG_KV;TOP_REAKT_CIK_GUCU_MVAr;UEVCB_1_BIRIM_MKUD_MW;UNI_1_GEN_TER_AKT_CIK_GUCU_MW;UNI_2_GEN_TER_AKT_CIK_GUCU_MW;UNI_3_GEN_TER_AKT_CIK_GUCU_MW;UNI_4_GEN_TER_AKT_CIK_GUCU_MW
28.04.2026;00:00:00;1;399,932;404;77,062;450;121,417;0;0;152,06
28.04.2026;00:01:00;2;396,124;404;108,005;450;121,444;0;0;151,181
28.04.2026;00:02:00;3;398,024;404;103,558;450;120,111;0;0;151,47
28.04.2026;00:03:00;4;395,341;404;118,556;450;119;0;0;151,331
28.04.2026;00:04:00;5;396,115;404;112,516;450;119,157;0;0;151,551
28.04.2026;00:05:00;6;398,419;404;92,824;450;119,778;0;0;151,458
28.04.2026;00:06:00;7;396,519;404;108,873;450;119,25;0;0;151,435
28.04.2026;00:07:00;8;396,176;404;102,109;450;118,944;0;0;151,516
28.04.2026;00:08:00;9;398,032;404;101,78;450;119,037;0;0;151,713
28.04.2026;00:09:00;10;398,032;404;92,074;450;118,12;0;0;151,319
28.04.2026;00:10:00;11;399,018;404;93,868;450;117,991;0;0;151,829
28.04.2026;00:11:00;12;401,41;404;73,951;450;118,37;0;0;151,84
28.04.2026;00:12:00;13;400,689;404;80,523;450;118,361;0;0;152,13
28.04.2026;00:13:00;14;399,941;404;81,539;450;117,482;0;0;152,292
28.04.2026;00:14:00;15;398,024;404;92,347;450;117,444;0;0;152,662
28.04.2026;00:15:00;16;396,124;404;113,25;450;117,806;0;0;152,732
28.04.2026;00:16:00;17;398,032;404;99,942;450;117,315;0;0;152,106
28.04.2026;00:17:00;18;398,419;404;95,146;450;119,306;0;0;152,5
28.04.2026;00:18:00;19;398,024;404;95,458;450;118,361;0;0;152,199
28.04.2026;00:19:00;20;398,798;404;90,37;450;121,083;0;0;152,662
28.04.2026;00:20:00;21;396,502;404;105,521;450;120,815;0;0;152,222
28.04.2026;00:21:00;22;396,124;404;105,347;450;121,639;0;0;152,188
28.04.2026;00:22:00;23;396,124;404;109,806;450;121,741;0;0;151,979
28.04.2026;00:23:00;24;398,032;404;100,85;450;122,694;0;0;152,118
28.04.2026;00:24:00;25;399,185;404;89,394;450;123,083;0;0;152,095
28.04.2026;00:25:00;26;401,401;404;72,678;450;122,907;0;0;151,713
28.04.2026;00:26:00;27;401,41;404;74,044;450;122,768;0;0;151,875
28.04.2026;00:27:00;28;401,032;404;82,454;450;123,046;0;0;151,956
28.04.2026;00:28:00;29;399,941;404;77,66;450;123,435;0;0;151,759
28.04.2026;00:29:00;30;400,293;404;74,141;450;123,417;0;0;151,412
28.04.2026;00:30:00;31;401,788;404;68,331;450;123,232;0;0;151,84
28.04.2026;00:31:00;32;398,428;404;88,146;450;122,833;0;0;151,366
28.04.2026;00:32:00;33;399,941;404;83,63;450;123,352;0;0;151,586
28.04.2026;00:33:00;34;398,024;404;93,715;450;123,343;0;0;151,609
28.04.2026;00:34:00;35;399,941;404;78,907;450;123,009;0;0;151,655
28.04.2026;00:35:00;36;401,401;404;74,917;450;123,306;0;0;151,493
28.04.2026;00:36:00;37;399,572;404;84,433;450;124,046;0;0;151,4
28.04.2026;00:37:00;38;401,032;404;75,296;450;123,593;0;0;151,493
28.04.2026;00:38:00;39;401,41;404;68,373;450;123,444;0;0;151,574
28.04.2026;00:39:00;40;402,167;404;63,773;450;123,25;0;0;151,389
28.04.2026;00:40:00;41;401,032;404;74,815;450;123,518;0;0;151,192
28.04.2026;00:41:00;42;403,345;404;57,218;450;123,222;0;0;151,724
28.04.2026;00:42:00;43;403,363;404;56,002;450;123,889;0;0;151,597
28.04.2026;00:43:00;44;403,345;404;56,887;450;123,722;0;0;151,632
28.04.2026;00:44:00;45;405,245;404;40,009;450;123,62;0;0;151,354
28.04.2026;00:45:00;46;403,732;404;51,817;450;123,806;0;0;151,331
28.04.2026;00:46:00;47;405,624;404;41,264;450;123,815;0;0;151,192
28.04.2026;00:47:00;48;403,337;404;57,796;450;124,213;0;0;150,81
28.04.2026;00:48:00;49;402,941;404;60,308;450;125,944;0;0;151,354
28.04.2026;00:49:00;50;401,41;404;71,09;450;123,63;0;0;150,984
28.04.2026;00:50:00;51;402,255;404;62,238;450;122,759;0;0;151,447
28.04.2026;00:51:00;52;398,798;404;87,845;450;123,63;0;0;151,308
28.04.2026;00:52:00;53;397,645;404;100,375;450;124,065;0;0;151,482
28.04.2026;00:53:00;54;398,806;404;88,609;450;125,62;0;0;151,736
28.04.2026;00:54:00;55;398,78;404;88,544;450;125,574;0;0;151,482
28.04.2026;00:55:00;56;398,806;404;91,59;450;124,982;0;0;150,984
28.04.2026;00:56:00;57;399,202;404;89,285;450;124,889;0;0;150,984
28.04.2026;00:57:00;58;399,95;404;86,019;450;126,333;0;0;150,729
28.04.2026;00:58:00;59;401,401;404;73,988;450;126,037;0;0;150,521
28.04.2026;00:59:00;60;401,41;404;69,868;450;126,88;0;0;150,474
28.04.2026;01:00:00;61;401,41;404;67,412;250;125,287;0;0;150,162
28.04.2026;01:01:00;62;398,806;404;97,199;250;124,87;0;0;150,312
28.04.2026;01:02:00;63;399,185;404;91,442;250;125,13;0;0;151,076
28.04.2026;01:03:00;64;398,437;404;96,185;250;124,518;0;0;150,776
28.04.2026;01:04:00;65;399,545;404;84,586;250;124,389;0;0;151,123
28.04.2026;01:05:00;66;398,437;404;93,363;250;124,37;0;0;151,111
28.04.2026;01:06:00;67;398,789;404;84,454;250;124,787;0;0;150,972
28.04.2026;01:07:00;68;399,563;404;90,005;250;124,815;0;0;151,146
28.04.2026;01:08:00;69;399,941;404;83,549;250;124,852;0;0;151,192
28.04.2026;01:09:00;70;399,009;404;91,31;250;124,898;0;0;150,914
28.04.2026;01:10:00;71;398,041;404;95,921;250;125,759;0;0;150,833
28.04.2026;01:11:00;72;399,941;404;91,197;250;124,509;0;0;150,289
28.04.2026;01:12:00;73;399,581;404;89,361;250;125,139;0;0;150,776
28.04.2026;01:13:00;74;399,95;404;81,271;250;124,5;0;0;150,312
28.04.2026;01:14:00;75;398,024;404;96,627;250;124,796;0;0;150
28.04.2026;01:15:00;76;399,554;404;88,255;250;125,028;0;0;149,977
28.04.2026;01:16:00;77;399,941;404;78,882;250;124,787;0;0;148,982
28.04.2026;01:17:00;78;396,115;404;112,951;250;125,407;0;0;149,236
28.04.2026;01:18:00;79;396,862;404;105,435;250;124,926;0;0;148,773
28.04.2026;01:19:00;80;397,637;404;98,87;250;126,009;0;0;148,762
28.04.2026;01:20:00;81;397,637;404;99,118;250;126,482;0;0;149,421
28.04.2026;01:21:00;82;395,737;404;111,748;250;126,87;0;0;150,093
28.04.2026;01:22:00;83;399,932;404;83,167;250;127,139;0;0;150,718
28.04.2026;01:23:00;84;399,563;404;87,85;250;125,898;0;0;150,949
28.04.2026;01:24:00;85;400,689;404;76,225;250;127,676;0;0;151,215
28.04.2026;01:25:00;86;400,32;404;81,852;250;127,704;0;0;151,516
28.04.2026;01:26:00;87;398,024;404;93,174;250;127,546;0;0;151,887
28.04.2026;01:27:00;88;399,185;404;91,963;250;127,926;0;0;152,292
28.04.2026;01:28:00;89;399,941;404;85,419;250;127,62;0;0;152,685
28.04.2026;01:29:00;90;399,95;404;82,236;250;128,204;0;0;153,299
28.04.2026;01:30:00;91;400,328;404;79,252;250;127,278;0;0;153,403
28.04.2026;01:31:00;92;399,378;404;93,134;250;127,676;0;0;153,16
28.04.2026;01:32:00;93;398,428;404;91,384;250;127,713;0;0;152,743
28.04.2026;01:33:00;94;398,032;404;93,382;250;130,37;0;0;152,118
28.04.2026;01:34:00;95;399,932;404;84,553;250;127,768;0;0;151,794
28.04.2026;01:35:00;96;398,024;404;95,63;250;129,25;0;0;151,806
28.04.2026;01:36:00;97;399,941;404;82,752;250;128,676;0;0;151,84
28.04.2026;01:37:00;98;399,941;404;87,301;250;128,176;0;0;151,655
28.04.2026;01:38:00;99;398,419;404;96,574;250;129,361;0;0;151,701
28.04.2026;01:39:00;100;398,032;404;92,13;250;128,111;0;0;151,736
28.04.2026;01:40:00;101;401,797;404;68,704;250;127,074;0;0;151,678
28.04.2026;01:41:00;102;403,345;404;58,829;250;126,861;0;0;151,4
28.04.2026;01:42:00;103;400,32;404;76,725;250;126,491;0;0;150,752
28.04.2026;01:43:00;104;400,32;404;78,655;250;126,824;0;0;151,076
28.04.2026;01:44:00;105;400,328;404;74,75;250;126,954;0;0;150,197
28.04.2026;01:45:00;106;401,41;404;75,53;250;127,037;0;0;150,104
28.04.2026;01:46:00;107;398,032;404;92,181;250;126,5;0;0;150,336
28.04.2026;01:47:00;108;398,806;404;91,13;250;125,241;0;0;150,116
28.04.2026;01:48:00;109;400,698;404;77,977;250;126,259;0;0;150,266
28.04.2026;01:49:00;110;401,032;404;77,59;250;125,296;0;0;150,428
28.04.2026;01:50:00;111;401,419;404;71,556;250;125,602;0;0;150,648
28.04.2026;01:51:00;112;401,419;404;72,766;250;125,889;0;0;150,093
28.04.2026;01:52:00;113;399,185;404;84,273;250;126,028;0;0;150,613
28.04.2026;01:53:00;114;400,328;404;78,493;250;126,028;0;0;150,625
28.04.2026;01:54:00;115;399,95;404;75,273;250;125,509;0;0;150,602
28.04.2026;01:55:00;116;402,562;404;66,72;250;127,37;0;0;150,683
28.04.2026;01:56:00;117;401,41;404;74,782;250;130,343;0;0;151,285
28.04.2026;01:57:00;118;398,041;404;95,366;250;128,278;0;0;151,018
28.04.2026;01:58:00;119;401,041;404;81,678;250;127,685;0;0;151,597
28.04.2026;01:59:00;120;399,932;404;76,63;250;128,148;0;0;151,262
28.04.2026;02:00:00;121;401,41;402;71,4;250;127,213;0;0;151,782
28.04.2026;02:01:00;122;402,176;402;85,604;250;126,333;0;0;152,245
28.04.2026;02:02:00;123;401,788;402;84,417;250;125,676;0;0;151,933
28.04.2026;02:03:00;124;401,41;402;87,09;250;125,88;0;0;152,812
28.04.2026;02:04:00;125;402,184;402;83,521;250;125,463;0;0;152,917
28.04.2026;02:05:00;126;404,137;402;68,773;250;125,435;0;0;152,951
28.04.2026;02:06:00;127;405,245;402;58,743;250;124,954;0;0;152,743
28.04.2026;02:07:00;128;405,245;402;61,931;250;125,907;0;0;152,836
28.04.2026;02:08:00;129;407,919;402;41,782;250;124,63;0;0;152,732
28.04.2026;02:09:00;130;402,184;402;80,421;250;124,509;0;0;152,315
28.04.2026;02:10:00;131;399,581;402;95,845;250;124,083;0;0;152,292
28.04.2026;02:11:00;132;399,572;402;100,06;250;124,278;0;0;152,535
28.04.2026;02:12:00;133;399,572;402;101,498;250;124,417;0;0;152,06
28.04.2026;02:13:00;134;400,698;402;92,012;250;124,074;0;0;152,141
28.04.2026;02:14:00;135;401,41;402;85,211;250;123,954;0;0;152,188
28.04.2026;02:15:00;136;401,938;402;78,85;250;124,194;0;0;152,338
28.04.2026;02:16:00;137;401,604;402;81,662;250;124,278;0;0;151,435
28.04.2026;02:17:00;138;402,184;402;79,692;250;125,315;0;0;151,968
28.04.2026;02:18:00;139;401,41;402;90,542;250;125,194;0;0;151,25
28.04.2026;02:19:00;140;401,797;402;85,866;250;124,593;0;0;150,949
28.04.2026;02:20:00;141;401,41;402;89,833;250;123,472;0;0;150,776
28.04.2026;02:21:00;142;401,41;402;84,861;250;124,602;0;0;150,648
28.04.2026;02:22:00;143;401,41;402;91,729;250;124,306;0;0;150,972
28.04.2026;02:23:00;144;402,967;402;75,759;250;124,38;0;0;150,44
28.04.2026;02:24:00;145;401,797;402;81,59;250;124,685;0;0;150,012
28.04.2026;02:25:00;146;401,797;402;84,169;250;124,787;0;0;150,382
28.04.2026;02:26:00;147;402,58;402;74,014;250;124,268;0;0;149,919
28.04.2026;02:27:00;148;402,976;402;78,153;250;124,574;0;0;150,359
28.04.2026;02:28:00;149;402,176;402;79,366;250;124,796;0;0;150,521
28.04.2026;02:29:00;150;402,571;402;75,681;250;124,13;0;0;150,208
28.04.2026;02:30:00;151;401,797;402;85,773;250;125,065;0;0;150,567
28.04.2026;02:31:00;152;401,788;402;80,914;250;124,759;0;0;150,81
28.04.2026;02:32:00;153;401,797;402;80,824;250;124,88;0;0;150,787
28.04.2026;02:33:00;154;402,176;402;87,755;250;125,111;0;0;151,308
28.04.2026;02:34:00;155;398,437;402;105,012;250;124,806;0;0;151,192
28.04.2026;02:35:00;156;399,563;402;101,539;250;125,13;0;0;151,169
28.04.2026;02:36:00;157;401,041;402;89,454;250;125,083;0;0;151,204
28.04.2026;02:37:00;158;399,95;402;97,259;250;125,306;0;0;151,794
28.04.2026;02:38:00;159;396,854;402;117,044;250;125,204;0;0;151,447
28.04.2026;02:39:00;160;399,581;402;101,509;250;124,833;0;0;151,609
28.04.2026;02:40:00;161;401,041;402;91,106;250;123,861;0;0;151,644
28.04.2026;02:41:00;162;399,959;402;96,229;250;124,093;0;0;151,574
28.04.2026;02:42:00;163;399,95;402;99,713;250;124,213;0;0;152,014
28.04.2026;02:43:00;164;401,797;402;87,035;250;124,667;0;0;152,303
28.04.2026;02:44:00;165;403,741;402;69,074;250;124,491;0;0;152,315
28.04.2026;02:45:00;166;403,354;402;73,354;250;124,593;0;0;152,662
28.04.2026;02:46:00;167;403,354;402;72,218;250;124,148;0;0;152,928
28.04.2026;02:47:00;168;402,184;402;79,562;250;123,444;0;0;152,847
28.04.2026;02:48:00;169;403,354;402;69,981;250;124,213;0;0;152,94
28.04.2026;02:49:00;170;402,58;402;79,727;250;122,917;0;0;152,743
28.04.2026;02:50:00;171;402,967;402;77,065;250;122,278;0;0;152,755
28.04.2026;02:51:00;172;400,328;402;90,769;250;123,241;0;0;152,315
28.04.2026;02:52:00;173;399,194;402;106,523;250;123,018;0;0;152,546
28.04.2026;02:53:00;174;399,572;402;103,125;250;122,222;0;0;152,685
28.04.2026;02:54:00;175;398,815;402;106,086;250;124,296;0;0;152,581
28.04.2026;02:55:00;176;400,706;402;91,625;250;121,806;0;0;152,801
28.04.2026;02:56:00;177;399,185;402;103,836;250;122,435;0;0;152,963
28.04.2026;02:57:00;178;399,95;402;92,583;250;121,982;0;0;151,991
28.04.2026;02:58:00;179;400,003;402;89,19;250;122,787;0;0;152,083
28.04.2026;02:59:00;180;399,95;402;96,613;250;121,259;0;0;151,701
28.04.2026;03:00:00;181;401,419;400;88,6;250;122,602;0;0;151,736
28.04.2026;03:01:00;182;398,032;400;107,211;250;123,194;0;0;151,389
28.04.2026;03:02:00;183;399,95;400;92,15;250;124;0;0;151,736
28.04.2026;03:03:00;184;399,95;400;101,308;250;124,241;0;0;151,724
28.04.2026;03:04:00;185;399,572;400;100,806;250;124,5;0;0;151,482
28.04.2026;03:05:00;186;403,345;400;67,653;250;125,25;0;0;151,505
28.04.2026;03:06:00;187;405,237;400;58,481;250;124,806;0;0;151,701
28.04.2026;03:07:00;188;404,867;400;65,005;250;124,926;0;0;151,562
28.04.2026;03:08:00;189;403,75;400;70,19;250;123,768;0;0;151,736
28.04.2026;03:09:00;190;403,75;400;69,942;250;123,509;0;0;151,863
28.04.2026;03:10:00;191;404,515;400;66,551;250;122,722;0;0;152,141
28.04.2026;03:11:00;192;405,237;400;58,319;250;122,38;0;0;151,817
28.04.2026;03:12:00;193;405,245;400;57,935;250;121,093;0;0;151,944
28.04.2026;03:13:00;194;403,741;400;64,641;250;119,935;0;0;152,049
28.04.2026;03:14:00;195;404,515;400;63,463;250;120,648;0;0;151,713
28.04.2026;03:15:00;196;404,85;400;59,931;250;122,009;0;0;150,845
28.04.2026;03:16:00;197;403,354;400;69,312;250;123,37;0;0;151,134
28.04.2026;03:17:00;198;404,137;400;65,345;250;124,741;0;0;151,262
28.04.2026;03:18:00;199;402,58;400;79,681;250;125,268;0;0;151,539
28.04.2026;03:19:00;200;403,345;400;74,47;250;125,463;0;0;152,211
28.04.2026;03:20:00;201;403,354;400;69,692;250;125,232;0;0;151,794
28.04.2026;03:21:00;202;402,58;400;77,076;250;125,37;0;0;152,581
28.04.2026;03:22:00;203;402,184;400;75,632;250;126,046;0;0;152,384
28.04.2026;03:23:00;204;403,75;400;69,745;250;125,454;0;0;152,894
28.04.2026;03:24:00;205;403,354;400;69,731;250;124,87;0;0;152,35
28.04.2026;03:25:00;206;402,58;400;76,243;250;124,62;0;0;152,164
28.04.2026;03:26:00;207;402,958;400;75,889;250;124,954;0;0;152,292
28.04.2026;03:27:00;208;402,967;400;77,699;250;125,333;0;0;152,326
28.04.2026;03:28:00;209;404,128;400;64,646;250;124,259;0;0;151,91
28.04.2026;03:29:00;210;405,245;400;58,164;250;123,528;0;0;152,419
28.04.2026;03:30:00;211;404,515;400;63,488;250;123,185;0;0;152,384
28.04.2026;03:31:00;212;404,867;400;65,505;250;123,009;0;0;151,968
28.04.2026;03:32:00;213;404,515;400;64,898;250;122,407;0;0;151,724
28.04.2026;03:33:00;214;405,245;400;57,87;250;122,435;0;0;152,095
28.04.2026;03:34:00;215;405,245;400;58,09;250;122,815;0;0;152,014
28.04.2026;03:35:00;216;405,245;400;62,243;250;122,463;0;0;151,551
28.04.2026;03:36:00;217;403,354;400;72,944;250;122,444;0;0;151,528
28.04.2026;03:37:00;218;403,354;400;71,734;250;122,768;0;0;151,505
28.04.2026;03:38:00;219;404,85;400;66,326;250;122,843;0;0;151,377
28.04.2026;03:39:00;220;403,345;400;65,285;250;122,574;0;0;150,683
28.04.2026;03:40:00;221;401,797;400;75,282;250;122,241;0;0;150,718
28.04.2026;03:41:00;222;402,58;400;74,035;250;122,074;0;0;150,498
28.04.2026;03:42:00;223;403,354;400;69,968;250;121,926;0;0;150,741
28.04.2026;03:43:00;224;402,58;400;76,914;250;122,139;0;0;150,914
28.04.2026;03:44:00;225;402,774;400;74,356;250;121,63;0;0;150,729
28.04.2026;03:45:00;226;404,137;400;69,431;250;121,491;0;0;150,891
28.04.2026;03:46:00;227;403,345;400;70,162;250;121,407;0;0;151,204
28.04.2026;03:47:00;228;402,184;400;76,148;250;120,537;0;0;151,169
28.04.2026;03:48:00;229;401,797;400;79,519;250;120,435;0;0;151,377
28.04.2026;03:49:00;230;404,524;400;62,94;250;120,657;0;0;150,926
28.04.2026;03:50:00;231;403,354;400;68,981;250;120,065;0;0;151,447
28.04.2026;03:51:00;232;402,967;400;77,97;250;119,444;0;0;152,083
28.04.2026;03:52:00;233;402,184;400;78,294;250;120,537;0;0;152,06
28.04.2026;03:53:00;234;402,967;400;74,368;250;120,741;0;0;151,968
28.04.2026;03:54:00;235;402,589;400;78,06;250;120,546;0;0;152,199
28.04.2026;03:55:00;236;401,797;400;81,611;250;120,565;0;0;152,06
28.04.2026;03:56:00;237;402,184;400;67,139;250;120,176;0;0;152,373
28.04.2026;03:57:00;238;403,354;400;67,113;250;120,111;0;0;152,72
28.04.2026;03:58:00;239;404,137;400;61,993;250;120,232;0;0;152,87
28.04.2026;03:59:00;240;403,75;400;71,644;250;121,732;0;0;153,426
28.04.2026;04:00:00;241;400,328;400;91,417;250;121,732;0;0;152,812
28.04.2026;04:01:00;242;398,428;400;105,789;250;121,639;0;0;152,824
28.04.2026;04:02:00;243;400,706;400;93,032;250;121,259;0;0;152,523
28.04.2026;04:03:00;244;399,572;400;99,461;250;121,389;0;0;151,748
28.04.2026;04:04:00;245;399,563;400;98,845;250;120,759;0;0;151,736
28.04.2026;04:05:00;246;401,604;400;82,799;250;120,833;0;0;151,713
28.04.2026;04:06:00;247;399,581;400;99,685;250;119,907;0;0;151,933
28.04.2026;04:07:00;248;400,012;400;95,757;250;119,426;0;0;151,933
28.04.2026;04:08:00;249;400,328;400;92,366;250;119,768;0;0;151,088
28.04.2026;04:09:00;250;399,941;400;99,301;250;119,685;0;0;151,065
28.04.2026;04:10:00;251;400,32;400;92,859;250;120,352;0;0;150,914
28.04.2026;04:11:00;252;399,941;400;95,852;250;119,111;0;0;150,741
28.04.2026;04:12:00;253;399,95;400;94,56;250;118,574;0;0;150,544
28.04.2026;04:13:00;254;402,184;400;76,433;250;117,639;0;0;150,579
28.04.2026;04:14:00;255;403,354;400;66,954;250;117,518;0;0;150,718
28.04.2026;04:15:00;256;401,419;400;78,588;250;117,037;0;0;150,359
28.04.2026;04:16:00;257;404,137;400;61,039;250;118,213;0;0;150,394
28.04.2026;04:17:00;258;402,184;400;71,889;250;118,815;0;0;150,625
28.04.2026;04:18:00;259;403,75;400;66,748;250;119,611;0;0;150,694
28.04.2026;04:19:00;260;404,128;400;64,711;250;120,833;0;0;150,926
28.04.2026;04:20:00;261;404,515;400;63,005;250;119,75;0;0;151,181
28.04.2026;04:21:00;262;401,797;400;58,468;250;119,537;0;0;151,204
28.04.2026;04:22:00;263;401,041;400;47,512;250;120,306;0;0;152,13
28.04.2026;04:23:00;264;399,95;400;42,437;250;119,991;0;0;152,211
28.04.2026;04:24:00;265;399,95;400;44,917;250;121,093;0;0;152,338
28.04.2026;04:25:00;266;401,032;400;38,699;250;119,315;0;0;152,662
28.04.2026;04:26:00;267;401,692;400;39,037;250;119,361;0;0;152,917
28.04.2026;04:27:00;268;399,95;400;47;250;120;0;0;153,299
28.04.2026;04:28:00;269;401,797;400;32,109;250;119,454;0;0;152,766
28.04.2026;04:29:00;270;401,797;400;32,556;250;119,343;0;0;152,616
28.04.2026;04:30:00;271;401,041;400;39,715;250;120,213;0;0;152,488
28.04.2026;04:31:00;272;401,41;400;37,125;250;119,778;0;0;152,234
28.04.2026;04:32:00;273;401,041;400;38,032;250;120,306;0;0;151,759
28.04.2026;04:33:00;274;401,419;400;40,477;250;121,241;0;0;152,095
28.04.2026;04:34:00;275;399,95;400;42,616;250;121,954;0;0;151,794
28.04.2026;04:35:00;276;399,572;400;53,218;250;123,593;0;0;150,903
28.04.2026;04:36:00;277;399,941;400;50,289;250;123,815;0;0;150,417
28.04.2026;04:37:00;278;399,95;400;50,914;250;124,213;0;0;148,403
28.04.2026;04:38:00;279;399,941;400;45,368;250;123,722;0;0;148,021
28.04.2026;04:39:00;280;401,41;400;33,785;250;124,398;0;0;147,245
28.04.2026;04:40:00;281;403,345;400;17,655;250;124,472;0;0;147,338
28.04.2026;04:41:00;282;399,95;400;47,998;250;124,426;0;0;147,616
28.04.2026;04:42:00;283;401,797;400;33,882;250;123,704;0;0;147,789
28.04.2026;04:43:00;284;401,797;400;29;250;122,63;0;0;149,236
28.04.2026;04:44:00;285;401,41;400;35,241;250;122,102;0;0;150
28.04.2026;04:45:00;286;401,032;400;30,808;250;121,176;0;0;150,694
28.04.2026;04:46:00;287;401,41;400;35,701;250;120,602;0;0;150,799
28.04.2026;04:47:00;288;398,428;400;56,572;250;120,232;0;0;151,169
28.04.2026;04:48:00;289;399,941;400;46,231;250;120,38;0;0;150,984
28.04.2026;04:49:00;290;398,024;400;58,387;250;120,222;0;0;150,984
28.04.2026;04:50:00;291;398,252;400;55,965;250;120,676;0;0;150,544
28.04.2026;04:51:00;292;398,806;400;55,711;250;121,12;0;0;151,204
28.04.2026;04:52:00;293;397,637;400;52,245;250;120,185;0;0;150,914
28.04.2026;04:53:00;294;396,132;400;62,782;250;120,824;0;0;150,972
28.04.2026;04:54:00;295;398,032;400;51,787;250;120,009;0;0;151,192
28.04.2026;04:55:00;296;397,645;400;54,84;250;120,602;0;0;151,354
28.04.2026;04:56:00;297;399,185;400;44,569;250;119,917;0;0;151,69
28.04.2026;04:57:00;298;399,554;400;39,065;250;121,056;0;0;151,771
28.04.2026;04:58:00;299;399,572;400;38,965;250;120,815;0;0;152,176
28.04.2026;04:59:00;300;399,176;400;62,69;250;120,87;0;0;152,87
28.04.2026;05:00:00;301;398,428;400;72,308;250;121,509;0;0;153,356
28.04.2026;05:01:00;302;399,194;400;72,463;250;120,657;0;0;154,086
28.04.2026;05:02:00;303;399,176;400;71,94;250;121,926;0;0;156,69
28.04.2026;05:03:00;304;400,689;400;62,155;250;121,704;0;0;156,424
28.04.2026;05:04:00;305;401,428;400;58,836;250;120,37;0;0;155,961
28.04.2026;05:05:00;306;399,563;400;71,238;250;121,111;0;0;154,965
28.04.2026;05:06:00;307;398,428;400;79,259;250;121,213;0;0;153,414
28.04.2026;05:07:00;308;399,185;400;76,472;250;121,389;0;0;151,956
28.04.2026;05:08:00;309;398,024;400;83,792;250;121,889;0;0;151,412
28.04.2026;05:09:00;310;396,854;400;91,204;250;121,546;0;0;151,412
28.04.2026;05:10:00;311;397,003;400;90,086;250;121,204;0;0;150,903
28.04.2026;05:11:00;312;396,519;400;97,463;250;122,287;0;0;150,474
28.04.2026;05:12:00;313;396,502;400;92,083;250;121,907;0;0;150,208
28.04.2026;05:13:00;314;396,502;400;92,567;250;121,852;0;0;149,85
28.04.2026;05:14:00;315;398,806;400;77,782;250;121,204;0;0;149,676
28.04.2026;05:15:00;316;400,706;400;61,535;250;119,574;0;0;149,815
28.04.2026;05:16:00;317;399,968;400;68,109;250;121,611;0;0;149,826
28.04.2026;05:17:00;318;399,959;400;67,042;250;121,954;0;0;150,035
28.04.2026;05:18:00;319;399,563;400;68,618;250;121,917;0;0;150,88
28.04.2026;05:19:00;320;399,941;400;64,176;250;121,852;0;0;150,59
28.04.2026;05:20:00;321;399,941;400;67,074;250;121,435;0;0;150,914
28.04.2026;05:21:00;322;400,328;400;66,072;250;122,768;0;0;151,065
28.04.2026;05:22:00;323;400,32;400;63,329;250;122,139;0;0;151,192
28.04.2026;05:23:00;324;399,932;400;67,093;250;121,537;0;0;151,435
28.04.2026;05:24:00;325;398,032;400;80,465;250;120,176;0;0;151,991
28.04.2026;05:25:00;326;398,041;400;89,479;250;121,639;0;0;152,315
28.04.2026;05:26:00;327;397,258;400;89,734;250;122,528;0;0;152,789
28.04.2026;05:27:00;328;395,737;400;104,31;250;123,426;0;0;153,518
28.04.2026;05:28:00;329;396,519;400;90,91;250;122,676;0;0;153,958
28.04.2026;05:29:00;330;395,737;400;100,546;250;122,815;0;0;154,641
28.04.2026;05:30:00;331;398,032;400;90,613;250;122,806;0;0;154,387
28.04.2026;05:31:00;332;398,032;400;81,206;250;122,491;0;0;153,576
28.04.2026;05:32:00;333;398,428;400;82,116;250;123,111;0;0;153,31
28.04.2026;05:33:00;334;397,848;400;85,988;250;122,593;0;0;152,546
28.04.2026;05:34:00;335;397,434;400;87,007;250;121,732;0;0;152,014
28.04.2026;05:35:00;336;396,519;400;91,928;250;121,704;0;0;152,049
28.04.2026;05:36:00;337;398,032;400;83,06;250;121,833;0;0;151,806
28.04.2026;05:37:00;338;396,854;400;95,141;250;120,972;0;0;151,806
28.04.2026;05:38:00;339;395,737;400;96,882;250;120,287;0;0;152,373
28.04.2026;05:39:00;340;399,941;400;69,792;250;122,102;0;0;152,674
28.04.2026;05:40:00;341;394,971;400;101,581;250;122,278;0;0;153,009
28.04.2026;05:41:00;342;396,132;400;101,164;250;123,074;0;0;152,164
28.04.2026;05:42:00;343;396,519;400;92,095;250;123,111;0;0;152,338
28.04.2026;05:43:00;344;398,032;400;86,213;250;123,435;0;0;152,118
28.04.2026;05:44:00;345;398,032;400;87,708;250;124,194;0;0;151,887
28.04.2026;05:45:00;346;396,132;400;98,25;250;123,907;0;0;151,574
28.04.2026;05:46:00;347;398,032;400;81,762;250;123,574;0;0;151,447
28.04.2026;05:47:00;348;399,185;400;79,641;250;123,5;0;0;151,25
28.04.2026;05:48:00;349;398,428;400;78,567;250;123,454;0;0;150,856
28.04.2026;05:49:00;350;398,428;400;79,141;250;124,185;0;0;150,949
28.04.2026;05:50:00;351;399,563;400;73,049;250;123,509;0;0;150,532
28.04.2026;05:51:00;352;399,941;400;71,238;250;123,435;0;0;150,891
28.04.2026;05:52:00;353;399,572;400;73,319;250;124,482;0;0;150,625
28.04.2026;05:53:00;354;399,941;400;70,06;250;124,111;0;0;151,505
28.04.2026;05:54:00;355;402,008;400;56,968;250;124,37;0;0;150,776
28.04.2026;05:55:00;356;401,41;400;62,567;250;123,278;0;0;151,181
28.04.2026;05:56:00;357;399,941;400;71,044;250;123,491;0;0;150,984
28.04.2026;05:57:00;358;401,797;400;57,625;250;124,454;0;0;150,637
28.04.2026;05:58:00;359;402,571;400;49,262;250;125,444;0;0;150,521
28.04.2026;05:59:00;360;401,797;400;51,176;250;124,148;0;0;150,625
28.04.2026;06:00:00;361;401,797;400;55,986;250;121,518;0;0;151,157
28.04.2026;06:01:00;362;403,354;400;43,287;250;121,056;0;0;150,995
28.04.2026;06:02:00;363;404,524;400;35,981;250;122,204;0;0;151,1
28.04.2026;06:03:00;364;401,41;400;58,903;250;122,982;0;0;151,597
28.04.2026;06:04:00;365;401,419;400;53,396;250;122,232;0;0;151,968
28.04.2026;06:05:00;366;401,797;400;51,336;250;122,982;0;0;151,424
28.04.2026;06:06:00;367;401,032;400;62,118;250;123,232;0;0;151,829
28.04.2026;06:07:00;368;401,41;400;61,856;250;123,694;0;0;152,222
28.04.2026;06:08:00;369;401,032;400;60,65;250;123,259;0;0;152,708
28.04.2026;06:09:00;370;399,941;400;64,877;250;122,63;0;0;152,407
28.04.2026;06:10:00;371;399,941;400;72,069;250;122,889;0;0;152,778
28.04.2026;06:11:00;372;398,815;400;73,572;250;123,685;0;0;151,736
28.04.2026;06:12:00;373;399,185;400;72,287;250;124,241;0;0;152,118
28.04.2026;06:13:00;374;398,032;400;78,15;250;123,676;0;0;151,887
28.04.2026;06:14:00;375;399,95;400;67,218;250;124,509;0;0;151,539
28.04.2026;06:15:00;376;399,941;400;70,993;250;123,361;0;0;151,458
28.04.2026;06:16:00;377;399,941;400;71,373;250;124,13;0;0;151,562
28.04.2026;06:17:00;378;399,387;400;73,65;250;124,509;0;0;151,007
28.04.2026;06:18:00;379;400,698;400;58,769;250;122,954;0;0;150,694
28.04.2026;06:19:00;380;401,032;400;59,995;250;123,056;0;0;150,938
28.04.2026;06:20:00;381;401,797;400;51,933;250;124,657;0;0;150,266
28.04.2026;06:21:00;382;401,797;400;54,914;250;125,306;0;0;149,988
28.04.2026;06:22:00;383;401,032;400;57,831;250;125,537;0;0;149,722
28.04.2026;06:23:00;384;399,941;400;76,648;250;124,861;0;0;149,815
28.04.2026;06:24:00;385;401,797;400;52,248;250;124,518;0;0;149,456
28.04.2026;06:25:00;386;400,32;400;61,461;250;123,861;0;0;149,618
28.04.2026;06:26:00;387;398,815;400;75,419;250;123,982;0;0;149,34
28.04.2026;06:27:00;388;399,572;400;72,472;250;124,324;0;0;148,97
28.04.2026;06:28:00;389;397,258;400;87,384;250;123,556;0;0;148,75
28.04.2026;06:29:00;390;398,806;400;75,845;250;125,676;0;0;148,924
28.04.2026;06:30:00;391;399,941;400;70,007;250;125,204;0;0;148,866
28.04.2026;06:31:00;392;398,032;400;84,187;250;125,083;0;0;148,982
28.04.2026;06:32:00;393;397,637;400;80,843;250;125,454;0;0;148,97
28.04.2026;06:33:00;394;398,806;400;74,826;250;126,954;0;0;149,34
28.04.2026;06:34:00;395;397,645;400;86,266;250;126,639;0;0;149,19
28.04.2026;06:35:00;396;397,645;400;89,641;250;126,852;0;0;150,046
28.04.2026;06:36:00;397;397,258;400;89,861;250;127,25;0;0;150,197
28.04.2026;06:37:00;398;401,41;400;55,095;250;128,435;0;0;150,451
28.04.2026;06:38:00;399;403,345;400;40,815;250;127,926;0;0;150,671
28.04.2026;06:39:00;400;400,698;400;61,421;250;128,343;0;0;150,567
28.04.2026;06:40:00;401;399,941;400;70,495;250;128,88;0;0;150,949
28.04.2026;06:41:00;402;399,95;400;69,278;250;128,583;0;0;151,111
28.04.2026;06:42:00;403;398,024;400;83,815;250;128,111;0;0;151,435
28.04.2026;06:43:00;404;396,124;400;90,6;250;128,361;0;0;151,609
28.04.2026;06:44:00;405;396,511;400;89,678;250;127,833;0;0;151,771
28.04.2026;06:45:00;406;398,419;400;77,644;250;127,185;0;0;152,153
28.04.2026;06:46:00;407;396,862;400;86,25;250;127,861;0;0;153,113
28.04.2026;06:47:00;408;398,806;400;75,171;250;128,139;0;0;153,461
28.04.2026;06:48:00;409;398,806;400;72,748;250;126,537;0;0;153,565
28.04.2026;06:49:00;410;399,572;400;73,711;250;127,157;0;0;153,843
28.04.2026;06:50:00;411;399,563;400;72,477;250;126,694;0;0;153,206
28.04.2026;06:51:00;412;401,41;400;60,238;250;127,037;0;0;153,056
28.04.2026;06:52:00;413;400,32;400;64,262;250;126,398;0;0;153,044
28.04.2026;06:53:00;414;399,95;400;69,931;250;126,352;0;0;152,222
28.04.2026;06:54:00;415;399,941;400;71,5;250;126,213;0;0;151,678
28.04.2026;06:55:00;416;399,572;400;69,854;250;126,194;0;0;151,296
28.04.2026;06:56:00;417;401,401;400;61,139;250;127,065;0;0;151,412
28.04.2026;06:57:00;418;401,032;400;61,456;250;127,528;0;0;151,111
28.04.2026;06:58:00;419;399,941;400;69,359;250;126,463;0;0;150,729
28.04.2026;06:59:00;420;399,783;400;71,887;250;127,194;0;0;150,891
28.04.2026;07:00:00;421;401,41;402;66,088;250;126,741;0;0;150,764
28.04.2026;07:01:00;422;401,023;402;62,597;250;126,88;0;0;150,197
28.04.2026;07:02:00;423;400,311;402;64,208;250;127,194;0;0;149,792
28.04.2026;07:03:00;424;399,572;402;65,956;250;127,676;0;0;149,178
28.04.2026;07:04:00;425;401,41;402;61,586;250;126,102;0;0;149,375
28.04.2026;07:05:00;426;398,798;402;77,123;250;126,315;0;0;149,398
28.04.2026;07:06:00;427;396,124;402;94,759;250;126,824;0;0;148,866
28.04.2026;07:07:00;428;394,224;402;108,37;250;126,722;0;0;149,086
28.04.2026;07:08:00;429;392,376;402;123,387;250;125,537;0;0;148,611
28.04.2026;07:09:00;430;394,232;402;107,442;250;126,5;0;0;149,213
28.04.2026;07:10:00;431;394,611;402;111,206;250;126,222;0;0;149,062
28.04.2026;07:11:00;432;393,089;402;110,539;250;126,768;0;0;148,646
28.04.2026;07:12:00;433;394,224;402;113,41;250;126,898;0;0;148,495
28.04.2026;07:13:00;434;395,35;402;98,576;250;127,824;0;0;148,808
28.04.2026;07:14:00;435;396,132;402;93,292;250;127,389;0;0;149,039
28.04.2026;07:15:00;436;396,132;402;90,63;250;126,37;0;0;148,738
28.04.2026;07:16:00;437;399,185;402;78,972;250;127,241;0;0;149,144
28.04.2026;07:17:00;438;399,185;402;75,639;250;128,009;0;0;149,028
28.04.2026;07:18:00;439;399,941;402;65,419;250;127,037;0;0;148,9
28.04.2026;07:19:00;440;396,124;402;94,551;250;125,444;0;0;149,363
28.04.2026;07:20:00;441;396,854;402;88,218;250;125,583;0;0;149,583
28.04.2026;07:21:00;442;395,745;402;90,322;250;126,417;0;0;148,924
28.04.2026;07:22:00;443;396,124;402;94,197;250;126,157;0;0;149,097
28.04.2026;07:23:00;444;399;402;64,292;250;125,824;0;0;149,456
28.04.2026;07:24:00;445;401,41;402;58,002;250;125,426;0;0;149,606
28.04.2026;07:25:00;446;401,41;402;59,567;250;125,454;0;0;149,387
28.04.2026;07:26:00;447;400,689;402;59,975;250;125,37;0;0;149,479
28.04.2026;07:27:00;448;402,571;402;47,289;250;126,083;0;0;149,306
28.04.2026;07:28:00;449;400,328;402;62,553;250;124,88;0;0;149,676
28.04.2026;07:29:00;450;397,637;402;84,808;250;125,491;0;0;149,502
28.04.2026;07:30:00;451;398,419;402;79,125;250;126,213;0;0;149,572
28.04.2026;07:31:00;452;399,572;402;70,551;250;126,444;0;0;149,722
28.04.2026;07:32:00;453;399,932;402;67,271;250;126,482;0;0;150,046
28.04.2026;07:33:00;454;398,806;402;80,935;250;125,75;0;0;150,451
28.04.2026;07:34:00;455;401,032;402;63,748;250;125,778;0;0;149,815
28.04.2026;07:35:00;456;398,024;402;81,715;250;125,426;0;0;150,22
28.04.2026;07:36:00;457;398,806;402;74,757;250;125,13;0;0;150,208
28.04.2026;07:37:00;458;399,563;402;67,252;250;125,389;0;0;150,232
28.04.2026;07:38:00;459;400,311;402;62,586;250;125,352;0;0;149,896
28.04.2026;07:39:00;460;399,932;402;70,799;250;125,463;0;0;150,382
28.04.2026;07:40:00;461;399,941;402;68,454;250;123,75;0;0;150
28.04.2026;07:41:00;462;401,041;402;59,768;250;123,417;0;0;149,78
28.04.2026;07:42:00;463;401,788;402;57,442;250;124,361;0;0;150,197
28.04.2026;07:43:00;464;399,941;402;67,542;250;124,63;0;0;150,15
28.04.2026;07:44:00;465;398,806;402;75,317;250;123,528;0;0;149,78
28.04.2026;07:45:00;466;396,704;402;87,898;250;124,315;0;0;149,826
28.04.2026;07:46:00;467;396,124;402;92,002;250;124,528;0;0;150,185
28.04.2026;07:47:00;468;396,124;402;88,326;250;123,259;0;0;149,63
28.04.2026;07:48:00;469;396,124;402;93,106;250;122,926;0;0;149,896
28.04.2026;07:49:00;470;396,124;402;88,935;250;123,518;0;0;149,537
28.04.2026;07:50:00;471;397,25;402;83,486;250;122,815;0;0;149,549
28.04.2026;07:51:00;472;399,176;402;76,583;250;122,426;0;0;150,035
28.04.2026;07:52:00;473;399,176;402;79,706;250;123,296;0;0;150,035
28.04.2026;07:53:00;474;399,563;402;68,819;250;124,018;0;0;150,232
28.04.2026;07:54:00;475;398,024;402;84,106;250;123,407;0;0;150,035
28.04.2026;07:55:00;476;399,176;402;75,558;250;122,806;0,25;0;150,046
28.04.2026;07:56:00;477;398,798;402;73,16;250;122,926;19,083;0;149,977
28.04.2026;07:57:00;478;397,25;402;93,694;250;122,222;22,852;0;150,625
28.04.2026;07:58:00;479;394,224;402;118,264;250;122,63;27,509;0;150,833
28.04.2026;07:59:00;480;396,854;402;109,604;250;122,5;28,019;0;151,238
28.04.2026;08:00:00;481;396,124;404;102,102;350;122,852;29,815;0;151,62
28.04.2026;08:01:00;482;396,132;404;103,062;350;122,648;30,769;0;151,782
28.04.2026;08:02:00;483;396,124;404;100,449;350;122,102;30,194;0;151,748
28.04.2026;08:03:00;484;395,737;404;121,213;350;123,083;33,176;0;152,188
28.04.2026;08:04:00;485;394,918;404;138,782;350;123;33,824;0;151,794
28.04.2026;08:05:00;486;395,737;404;126,491;350;122,343;33,917;0;151,991
28.04.2026;08:06:00;487;392,763;404;164,273;350;122,722;33,87;0;151,863
28.04.2026;08:07:00;488;395,737;404;128,526;350;123,343;36,546;0;151,794
28.04.2026;08:08:00;489;397,637;404;114,248;350;123,482;37,667;0;151,759
28.04.2026;08:09:00;490;399,563;404;94,836;350;122,907;34,972;0;151,968
28.04.2026;08:10:00;491;400,689;404;69,266;350;123,167;36,241;0;151,539
28.04.2026;08:11:00;492;398,798;404;91,338;350;123,87;38,315;0;151,377
28.04.2026;08:12:00;493;397,637;404;105,648;350;124,315;41,25;0;151,053
28.04.2026;08:13:00;494;398,024;404;106,271;350;124,509;42,278;0;151,435
28.04.2026;08:14:00;495;399,563;404;88,162;350;124,426;46,704;0;151,562
28.04.2026;08:15:00;496;401,41;404;65,766;350;124,343;40,278;0;151,678
28.04.2026;08:16:00;497;399,563;404;82,046;350;124,056;42,806;0;151,215
28.04.2026;08:17:00;498;399,176;404;95,333;350;123,306;42,713;0;151,505
28.04.2026;08:18:00;499;398,024;404;104,771;350;124,389;50,481;0;151,678
28.04.2026;08:19:00;500;398,024;404;96,833;350;124,046;42,148;0;151,609
28.04.2026;08:20:00;501;399,941;404;71,183;350;123,444;41,194;0;151,759
28.04.2026;08:21:00;502;402,571;404;61,058;350;123,667;54,963;0;151,701
28.04.2026;08:22:00;503;402,958;404;69,836;350;122,593;58,287;0;151,482
28.04.2026;08:23:00;504;401,788;404;89,169;350;122,704;58,185;0;152,419
28.04.2026;08:24:00;505;401,41;404;82,245;350;121,88;63,843;0;151,991
28.04.2026;08:25:00;506;401,788;404;81,053;350;122,732;68,167;0;151,875
28.04.2026;08:26:00;507;401,401;404;87,062;350;122,435;67,574;0;152,535
28.04.2026;08:27:00;508;402,176;404;78,34;350;122,407;72,602;0;152,338
28.04.2026;08:28:00;509;401,41;404;88,234;350;122,278;78,148;0;152,199
28.04.2026;08:29:00;510;402,176;404;74,741;350;121,75;78,287;0;152,546
28.04.2026;08:30:00;511;401,771;404;86,928;350;121,944;77,093;0;152,685
28.04.2026;08:31:00;512;401,032;404;90,769;350;122,139;80,148;0;153,299
28.04.2026;08:32:00;513;401,41;404;87,317;350;121,324;79,639;0;153,032
28.04.2026;08:33:00;514;401,788;404;84,931;350;121,583;70,583;0;152,743
28.04.2026;08:34:00;515;401,797;404;90,954;350;121,028;68,157;0;152,743
28.04.2026;08:35:00;516;402,571;404;84,414;350;121,139;69,157;0;152,604
28.04.2026;08:36:00;517;400,689;404;99,861;350;122;68,12;0;152,847
28.04.2026;08:37:00;518;398,806;404;120,692;350;122,611;72,222;0;153,31
28.04.2026;08:38:00;519;399,176;404;125,188;350;122,732;75,787;0;152,951
28.04.2026;08:39:00;520;397,645;404;139,021;350;123,491;80,509;0;152,974
28.04.2026;08:40:00;521;397,258;404;131,81;350;123,565;83,991;0;152,743
28.04.2026;08:41:00;522;398,032;404;130,308;350;125,204;85,38;0;152,465
28.04.2026;08:42:00;523;398,032;404;124,611;350;124,778;85,38;0;152,268
28.04.2026;08:43:00;524;399,941;404;126,042;350;124,278;81,454;0;152,361
28.04.2026;08:44:00;525;401,41;404;117,674;350;123,796;79,435;0;152,176
28.04.2026;08:45:00;526;401,788;404;109,644;350;124,37;87,537;0;152,13
28.04.2026;08:46:00;527;402,571;404;105,653;350;125,768;89,324;0;152,5
28.04.2026;08:47:00;528;404,559;404;78,718;350;127,63;86,157;0;152,361
28.04.2026;08:48:00;529;403,741;404;86,947;350;126,741;86,213;0;152,743
28.04.2026;08:49:00;530;404,85;404;78,359;350;126,509;88,833;0;152,558
28.04.2026;08:50:00;531;403,891;404;83,072;350;126,926;93,296;0;152,407
28.04.2026;08:51:00;532;404,128;404;89,051;350;125,13;94,213;0;152,373
28.04.2026;08:52:00;533;405,237;404;80,417;350;123,63;94,472;0;152,431
28.04.2026;08:53:00;534;405,245;404;76,572;350;122,352;94,602;0;152,488
28.04.2026;08:54:00;535;405,624;404;81,558;350;122,361;95,398;0;152,153
28.04.2026;08:55:00;536;405,245;404;80,336;350;121,241;98,889;0;151,782
28.04.2026;08:56:00;537;407,145;404;66,123;350;121,398;94,88;0;152,315
28.04.2026;08:57:00;538;405,237;404;76,181;350;121,806;92,333;0;152,153
28.04.2026;08:58:00;539;405,237;404;82,88;350;121,982;92,213;0;151,968
28.04.2026;08:59:00;540;407,137;404;84,678;350;121,417;94,611;0;151,562
28.04.2026;09:00:00;541;407,515;404;69,507;350;121,148;96,843;0;151,863
28.04.2026;09:01:00;542;405,245;404;102,447;350;122,278;102,972;0;151,215
28.04.2026;09:02:00;543;402,958;404;131,238;350;119,833;106,704;0;151,516
28.04.2026;09:03:00;544;403,354;404;120,373;350;119,259;104,926;0;151,47
28.04.2026;09:04:00;545;404,524;404;111,056;350;119,296;102,176;0;151,007
28.04.2026;09:05:00;546;403,345;404;125,974;350;119,046;104,741;0;151,285
28.04.2026;09:06:00;547;406,38;404;92,667;350;118,787;106,213;0;151,308
28.04.2026;09:07:00;548;405,254;404;106,637;350;118,787;101,13;0;151,227
28.04.2026;09:08:00;549;407,145;404;81,926;350;118,556;100,268;0;150,718
28.04.2026;09:09:00;550;407,145;404;83,106;350;119,278;103,62;0;151,62
28.04.2026;09:10:00;551;407,911;404;68,685;350;119,806;104,417;0;150,961
28.04.2026;09:11:00;552;407,532;404;73,301;350;120,13;102,843;0;151,262
28.04.2026;09:12:00;553;407,682;404;74,468;350;120,657;105,38;0;151,192
28.04.2026;09:13:00;554;407,145;404;80,28;350;121,806;106,148;0;151,007
28.04.2026;09:14:00;555;409,019;404;56,419;350;120,824;102,732;0;151,042
28.04.2026;09:15:00;556;409,028;404;48,185;350;122,361;97,824;0;151,238
28.04.2026;09:16:00;557;407,532;404;64,493;350;121,5;96,315;0;151,47
28.04.2026;09:17:00;558;405,245;404;90,387;350;121,602;96,556;0;151,493
28.04.2026;09:18:00;559;405,237;404;96,225;350;123,056;96,648;0;151,389
28.04.2026;09:19:00;560;403,345;404;112,593;350;121,704;97,806;0;151,724
28.04.2026;09:20:00;561;403,152;404;119,303;350;121,296;97,204;0;151,539
28.04.2026;09:21:00;562;403,732;404;98,984;350;121,657;96,426;0;151,146
28.04.2026;09:22:00;563;401,032;404;132,368;350;121,907;99,731;0;151,724
28.04.2026;09:23:00;564;402,58;404;117,303;350;121,611;105,111;0;151,539
28.04.2026;09:24:00;565;401,032;404;138,028;350;122,537;108,065;0;151,586
28.04.2026;09:25:00;566;401,41;404;130,674;350;122,917;108,472;0;151,829
28.04.2026;09:26:00;567;401,78;404;137,435;350;122,852;107,667;0;151,794
28.04.2026;09:27:00;568;401,041;404;134,796;350;123,861;107,472;0;151,944
28.04.2026;09:28:00;569;401,788;404;127,039;350;123,833;102,889;0;152,026
28.04.2026;09:29:00;570;402,571;404;117,704;350;124,343;101,185;0;152,581
28.04.2026;09:30:00;571;401,41;404;130,961;350;124,407;102,491;0;152,257
28.04.2026;09:31:00;572;402,958;404;120,544;350;123,5;104,444;0;152,35
28.04.2026;09:32:00;573;401,788;404;124,551;350;124,472;104;0;152,755
28.04.2026;09:33:00;574;402,184;404;124,106;350;123,12;106,222;0;152,894
28.04.2026;09:34:00;575;401,023;404;136,449;350;122,898;110,065;0;152,894
28.04.2026;09:35:00;576;401,788;404;128,833;350;123,333;110,898;0;152,373
28.04.2026;09:36:00;577;403,345;404;113,602;350;124,407;112,167;0;152,303
28.04.2026;09:37:00;578;403,345;404;107,938;350;123,194;112,268;0;152,095
28.04.2026;09:38:00;579;403,345;404;113,252;350;122,398;112,102;0;151,516
28.04.2026;09:39:00;580;402,958;404;113,366;350;122,982;112,509;0;151,701
28.04.2026;09:40:00;581;401,788;404;132,493;350;123,268;113,509;0;151,724
28.04.2026;09:41:00;582;400,32;404;139,458;350;124,148;110,935;0;151,134
28.04.2026;09:42:00;583;402,58;404;123,44;350;123,972;110,435;0;151,701
28.04.2026;09:43:00;584;401,41;404;134,982;350;123,37;111,713;0;151,181
28.04.2026;09:44:00;585;400,32;404;143,861;350;123,296;111,732;0;151,817
28.04.2026;09:45:00;586;401,41;404;135,35;350;122,917;111,009;0;151,412
28.04.2026;09:46:00;587;396,511;404;178,535;350;121,315;110,454;0;150,995
28.04.2026;09:47:00;588;398,419;404;162,164;350;121,167;110,639;0;151,1
28.04.2026;09:48:00;589;399,941;404;145,13;350;120,491;111,694;0;151,018
28.04.2026;09:49:00;590;398,032;404;162,113;350;121,435;111,232;0;151,007
28.04.2026;09:50:00;591;401,023;404;129,722;350;121,204;110,454;0;150,926
28.04.2026;09:51:00;592;399,941;404;149,648;350;122,018;111,065;0;151,285
28.04.2026;09:52:00;593;400,32;404;140,81;350;120,815;111,583;0;151,771
28.04.2026;09:53:00;594;400,32;404;139,829;350;119,12;111,074;0;151,713
28.04.2026;09:54:00;595;401,788;404;127,218;350;114,074;112,593;0;151,817
28.04.2026;09:55:00;596;401,788;404;126,819;350;111,935;111,583;0;151,748
28.04.2026;09:56:00;597;402,571;404;117,509;350;103,944;110,167;0;151,91
28.04.2026;09:57:00;598;401,797;404;127,634;350;98,648;111,796;0;152,755
28.04.2026;09:58:00;599;403,345;404;105,514;350;96,407;110,509;0;152,037
28.04.2026;09:59:00;600;403,345;404;110,062;350;95,269;109,852;0;151,424
28.04.2026;10:00:00;601;403,354;405;108,738;350;96,204;111,333;0;150,22
28.04.2026;10:01:00;602;405,993;405;74,419;350;96,778;110,972;0;150,637
28.04.2026;10:02:00;603;404,506;405;98,502;350;96,62;111,565;0;151,285
28.04.2026;10:03:00;604;403,741;405;106,236;350;96,463;112,463;0;151,724
28.04.2026;10:04:00;605;401,788;405;119,176;350;96,676;112,13;0;152,326
28.04.2026;10:05:00;606;403,741;405;104,301;350;95,463;112,861;0;152,164
28.04.2026;10:06:00;607;403,345;405;107,407;350;96,389;113,5;0;152,963
28.04.2026;10:07:00;608;405,237;405;88,514;350;95,343;112,407;0;153,322
28.04.2026;10:08:00;609;403,345;405;110,245;350;95,259;113,972;0;153,403
28.04.2026;10:09:00;610;402,176;405;124,118;350;94,815;113,546;0;152,639
28.04.2026;10:10:00;611;401,788;405;127,262;350;94,12;112,139;0;152,894
28.04.2026;10:11:00;612;399,941;405;132,433;350;93,972;111,741;0;152,581
28.04.2026;10:12:00;613;402,571;405;121,188;350;93,963;110,741;0;152,199
28.04.2026;10:13:00;614;400,32;405;145,331;350;92,546;109,204;0;151,852
28.04.2026;10:14:00;615;399,941;405;146,951;350;92,815;110,139;0;151,644
28.04.2026;10:15:00;616;399,704;405;153,331;350;94,056;108,482;0;151,227
28.04.2026;10:16:00;617;398,428;405;161,329;350;96,454;108,796;0;150,845
28.04.2026;10:17:00;618;398,428;405;170,569;350;97,648;109,917;0;150,914
28.04.2026;10:18:00;619;398,806;405;162,815;350;96,306;108,796;0;150,683
28.04.2026;10:19:00;620;399,185;405;155,164;350;95,806;111,157;0;150,44
28.04.2026;10:20:00;621;397,25;405;173,028;350;95,5;111,417;0;150,093
28.04.2026;10:21:00;622;393,089;405;218,424;350;95,991;111,333;0;149,838
28.04.2026;10:22:00;623;398,032;405;171,41;350;96,37;112,463;0;150,046
28.04.2026;10:23:00;624;397,25;405;177,968;350;95,935;113,38;0;150,417
28.04.2026;10:24:00;625;396,124;405;184,692;350;97,648;113,056;0;150,243
28.04.2026;10:25:00;626;394,593;405;202,271;350;98,306;112,75;0;149,606
28.04.2026;10:26:00;627;395,341;405;191,491;350;97,648;113,204;0;149,931
28.04.2026;10:27:00;628;395,675;405;188,155;350;100,898;113,694;0;150,382
28.04.2026;10:28:00;629;396,511;405;177,06;350;103,232;116,139;0;150,694
28.04.2026;10:29:00;630;394,593;405;186,949;350;110,407;114,87;0;150,891
28.04.2026;10:30:00;631;391,989;405;225,069;350;112,861;114,065;0;151,238
28.04.2026;10:31:00;632;392,376;405;221,576;350;119,12;115,111;0;151,123
28.04.2026;10:32:00;633;390,837;405;241,569;350;122,352;113,306;0;151,62
28.04.2026;10:33:00;634;392,763;405;220,623;350;124,083;114,241;0;151,632
28.04.2026;10:34:00;635;397,645;405;172,495;350;125,463;119,75;0;151,134
28.04.2026;10:35:00;636;396,854;405;170,579;350;125,991;118,389;0;151,991
28.04.2026;10:36:00;637;398,032;405;169,442;350;123,889;117,324;0;152,326
28.04.2026;10:37:00;638;396,511;405;186,637;350;120,732;117,518;0;152,732
28.04.2026;10:38:00;639;398,032;405;168,056;350;119,991;115,528;0;152,87
28.04.2026;10:39:00;640;398,032;405;163,463;350;118,944;116,139;0;153,102
28.04.2026;10:40:00;641;399,941;405;150,252;350;118,602;115,935;0;153,322
28.04.2026;10:41:00;642;398,428;405;160,262;350;118,287;114,982;0;153,31
28.04.2026;10:42:00;643;399,941;405;144,343;350;118,426;116,907;0;152,72
28.04.2026;10:43:00;644;398,798;405;148,866;350;118,518;116,546;0;152,662
28.04.2026;10:44:00;645;402,176;405;115,38;350;118,13;116,667;0;152,361
28.04.2026;10:45:00;646;402,95;405;115,211;350;118,593;118,944;0;152,512
28.04.2026;10:46:00;647;401,788;405;118,102;350;118,157;115,907;0;151,956
28.04.2026;10:47:00;648;399,941;405;136,164;350;118,037;117,148;0;151,979
28.04.2026;10:48:00;649;401,032;405;125,127;350;118,213;118,194;0;152,014
28.04.2026;10:49:00;650;401,41;405;128,477;350;117,889;116,361;0;151,597
28.04.2026;10:50:00;651;400,32;405;139,743;350;118,194;117,417;0;151,389
28.04.2026;10:51:00;652;401,041;405;128,806;350;118,333;117,38;0;151,551
28.04.2026;10:52:00;653;399,941;405;134,699;350;118,667;116;0;151,319
28.04.2026;10:53:00;654;402,571;405;110,806;350;118,259;116,852;0;151,123
28.04.2026;10:54:00;655;403,741;405;97,236;350;118,278;116,389;0;151,007
28.04.2026;10:55:00;656;404,85;405;91,625;350;118,593;116,296;0;151,018
28.04.2026;10:56:00;657;403,345;405;105,194;350;118,093;117,472;0;150,683
28.04.2026;10:57:00;658;401,797;405;127,076;350;118,741;116,324;0;151,123
28.04.2026;10:58:00;659;401,41;405;121,398;350;120,148;116,898;0;151,088
28.04.2026;10:59:00;660;402,958;405;109,188;350;119,63;117,602;0;151,111
28.04.2026;11:00:00;661;401,788;405;121,699;450;118,787;116,407;0;151,262
28.04.2026;11:01:00;662;401,401;405;131,118;450;118,759;117,185;0;151,701
28.04.2026;11:02:00;663;403,345;405;103,347;450;119;117,13;0;151,25
28.04.2026;11:03:00;664;402,176;405;118,465;450;118,944;116,75;0;152,002
28.04.2026;11:04:00;665;401,788;405;114,873;450;118,611;117,463;0;151,713
28.04.2026;11:05:00;666;401,788;405;123,257;450;119,537;117,222;0;152,662
28.04.2026;11:06:00;667;401,797;405;124,984;450;119,87;117,204;0;152,512
28.04.2026;11:07:00;668;401,797;405;116,058;450;120,787;118,13;0;152,569
28.04.2026;11:08:00;669;403,741;405;103,514;450;120,518;117,241;0;153,218
28.04.2026;11:09:00;670;405,237;405;90,303;450;119,361;117,148;0;153,218
28.04.2026;11:10:00;671;406,002;405;72,637;450;118,667;117,676;0;153,276
28.04.2026;11:11:00;672;403,345;405;106,692;450;117,296;116,435;0;153,218
28.04.2026;11:12:00;673;405,245;405;85,942;450;116,306;117,454;0;153,322
28.04.2026;11:13:00;674;405,237;405;82,125;450;115,778;117,639;0;153,368
28.04.2026;11:14:00;675;407,137;405;72,718;450;114,907;117,611;0;153,102
28.04.2026;11:15:00;676;404,515;405;101,306;450;114,435;118,944;0;152,859
28.04.2026;11:16:00;677;402,958;405;108,942;450;113,639;117,139;0;152,106
28.04.2026;11:17:00;678;401,41;405;131,118;450;114,167;117,676;0;152,014
28.04.2026;11:18:00;679;402,571;405;114,488;450;115,296;118,602;0;151,84
28.04.2026;11:19:00;680;402,571;405;110,361;450;115,065;117,018;0;151,817
28.04.2026;11:20:00;681;402,958;405;110,951;450;116,472;117,954;0;151,609
28.04.2026;11:21:00;682;401,788;405;121,831;450;117,018;117,759;0;151,759
28.04.2026;11:22:00;683;403,345;405;110,681;450;117,454;117,861;0;151,748
28.04.2026;11:23:00;684;403,741;405;98,958;450;118,815;119,028;0;151,435
28.04.2026;11:24:00;685;403,345;405;100,706;450;118;117,222;0;151,528
28.04.2026;11:25:00;686;405,237;405;86,831;450;119,028;118,157;0;151,192
28.04.2026;11:26:00;687;405,237;405;89,505;450;119,12;117,87;0;151,4
28.04.2026;11:27:00;688;405,237;405;92,692;450;123,018;117,176;0;151,574
28.04.2026;11:28:00;689;405,237;405;85,986;450;126,093;118,361;0;151,215
28.04.2026;11:29:00;690;405,228;405;83,718;450;124,083;118,611;0;151,181
28.04.2026;11:30:00;691;405,237;405;89,896;450;117,824;117,944;0;151,458
28.04.2026;11:31:00;692;401,41;405;130,623;450;116,259;119,268;0;151,69
28.04.2026;11:32:00;693;401,401;405;121,026;450;117,778;118,065;0;151,933
28.04.2026;11:33:00;694;400,311;405;137,988;450;116,843;117,259;0;151,921
