GERILIM REFERANS DEGERI ILETILEN BARANIN ADI:;CAYIRHAN_TES_380;;;;;;;;;
28.04.2026;11:34:00;695;401,788;405;122,778;450;118,333;118,778;0;151,944
28.04.2026;11:35:00;696;401,41;405;125,329;450;120,259;119,287;0;152,083
28.04.2026;11:36:00;697;402,958;405;116,803;450;119,509;119,768;0;152,824
28.04.2026;11:37:00;698;403,354;405;107,486;450;119,482;121,167;0;152,546
28.04.2026;11:38:00;699;403,345;405;107,106;450;120,5;119,417;0;152,396
28.04.2026;11:39:00;700;400,698;405;140,375;450;122,343;119,87;0;152,361
28.04.2026;11:40:00;701;401,656;405;121,961;450;123,602;117,972;0;152,049
28.04.2026;11:41:00;702;401,797;405;117,312;450;123,87;120,417;0;152,095
28.04.2026;11:42:00;703;403,345;405;101,898;450;123,463;120,806;0;152,037
28.04.2026;11:43:00;704;401,797;405;121,877;450;123,093;120,157;0;152,037
28.04.2026;11:44:00;705;403,354;405;108,961;450;121,907;120,722;0;151,285
28.04.2026;11:45:00;706;402,958;405;112,75;450;122,018;120,574;0;151,169
28.04.2026;11:46:00;707;400,32;405;136,704;450;122,12;118,713;0;151,47
28.04.2026;11:47:00;708;399,941;405;143,262;450;120,37;120,37;0;151,551
28.04.2026;11:48:00;709;401,797;405;121,565;450;119,426;118,407;0;151,782
28.04.2026;11:49:00;710;400,32;405;142,482;450;120,102;119,556;0;151,84
28.04.2026;11:50:00;711;402,176;405;118,442;450;119,102;118,528;0;152,13
28.04.2026;11:51:00;712;399,941;405;144,706;450;118,935;118,12;0;152,708
28.04.2026;11:52:00;713;403,345;405;109,336;450;117,722;119,657;0;152,5
28.04.2026;11:53:00;714;404,128;405;98,669;450;117,528;117,62;0;152,118
28.04.2026;11:54:00;715;404,128;405;92,005;450;116,87;117,148;0;152,188
28.04.2026;11:55:00;716;405,237;405;90,579;450;117,167;118,824;0;152,581
28.04.2026;11:56:00;717;402,809;405;112,88;450;118,824;117,018;0;152,188
28.04.2026;11:57:00;718;402,571;405;118,014;450;117,741;117,982;0;152,593
28.04.2026;11:58:00;719;405,237;405;92,738;450;118,083;117,074;0;152,581
28.04.2026;11:59:00;720;402,571;405;117,046;450;117,991;116,787;0;152,384
28.04.2026;12:00:00;721;401,788;405;126,243;450;118,287;117,852;0;151,933
28.04.2026;12:01:00;722;400,698;405;135,336;450;119,343;118,852;0;151,875
28.04.2026;12:02:00;723;399,941;405;143,919;450;120;119,426;0;152,164
28.04.2026;12:03:00;724;400,32;405;138,613;450;120,407;118,472;0;151,863
28.04.2026;12:04:00;725;401,797;405;124,773;450;121,926;117,444;0;151,493
28.04.2026;12:05:00;726;401,797;405;119,333;450;122,954;117,518;0;152,083
28.04.2026;12:06:00;727;401,788;405;127,421;450;123,991;116,472;0;151,493
28.04.2026;12:07:00;728;403,345;405;109,394;450;124,056;117,787;0;151,586
28.04.2026;12:08:00;729;403,337;405;109,118;450;123,907;116,222;0;151,678
28.04.2026;12:09:00;730;401,41;405;127,326;450;123,954;116,194;0;151,771
28.04.2026;12:10:00;731;401,788;405;125,838;450;123,889;116,194;0;151,562
28.04.2026;12:11:00;732;402,571;405;123,343;450;124,509;114,806;0;151,956
28.04.2026;12:12:00;733;401,41;405;123,773;450;124,259;115,213;0;151,69
28.04.2026;12:13:00;734;402,378;405;117,581;450;125,167;116,037;0;151,829
28.04.2026;12:14:00;735;403,345;405;101,873;450;124,296;114,324;0;151,84
28.04.2026;12:15:00;736;403,345;405;108,268;450;124,398;116,232;0;152,06
28.04.2026;12:16:00;737;399,941;405;145,252;450;124,065;115,518;0;152,049
28.04.2026;12:17:00;738;398,024;405;169,762;450;124,241;114,944;0;152,06
28.04.2026;12:18:00;739;398,024;405;153,118;450;124,5;116,056;0;152,245
28.04.2026;12:19:00;740;399,563;405;143,926;450;123,796;114,509;0;152,315
28.04.2026;12:20:00;741;400,32;405;139,266;450;125,12;116,232;0;151,493
28.04.2026;12:21:00;742;400,32;405;132,736;450;124,667;116,407;0;150,741
28.04.2026;12:22:00;743;405,228;405;91,118;450;125,759;115,25;0;148,854
28.04.2026;12:23:00;744;404,867;405;92,692;450;126,361;116,491;0;148,287
28.04.2026;12:24:00;745;404,515;405;88,31;450;125,824;116,333;0;147,674
28.04.2026;12:25:00;746;405,237;405;85,822;450;125,241;116,361;0;147,65
28.04.2026;12:26:00;747;404,119;405;98,079;450;125,018;116,833;0;148,079
28.04.2026;12:27:00;748;404,506;405;96,06;450;126,778;115,574;0;148,183
28.04.2026;12:28:00;749;404,85;405;87,322;450;124,093;116,87;0;148,808
28.04.2026;12:29:00;750;406,767;405;79,12;450;123,306;118,13;0;149,352
28.04.2026;12:30:00;751;403,741;405;99,062;450;124,148;116,63;0;150,833
28.04.2026;12:31:00;752;401,401;405;126,738;450;122,843;117,296;0;151,377
28.04.2026;12:32:00;753;401,788;405;124,944;450;123,509;116,824;0;151,076
28.04.2026;12:33:00;754;401,797;405;122,194;450;123,843;115,991;0;151,192
28.04.2026;12:34:00;755;401,401;405;134,035;450;123,963;116,732;0;150,891
28.04.2026;12:35:00;756;401,797;405;115,319;450;123,778;116;0;150,88
28.04.2026;12:36:00;757;403,741;405;98,907;450;124,491;116,732;0;150,729
28.04.2026;12:37:00;758;405,237;405;90,38;450;123,268;117,38;0;150,914
28.04.2026;12:38:00;759;404,128;405;97,035;450;122,157;117,75;0;151,204
28.04.2026;12:39:00;760;405,615;405;81,859;450;122,889;118,518;0;151,042
28.04.2026;12:40:00;761;405,237;405;84,697;450;122,694;117,5;0;151,134
28.04.2026;12:41:00;762;405,237;405;92,706;450;122,907;116,444;0;151,748
28.04.2026;12:42:00;763;404,515;405;95,975;450;123,306;118,204;0;152,234
28.04.2026;12:43:00;764;403,345;405;106,896;450;127;117,5;0;152,257
28.04.2026;12:44:00;765;403,741;405;103,683;450;123,741;114,62;0;151,875
28.04.2026;12:45:00;766;403,741;405;102,224;450;122,815;115,25;0;152,083
28.04.2026;12:46:00;767;403,345;405;107,148;450;123;114,482;0;151,748
28.04.2026;12:47:00;768;401,401;405;128,685;450;128,185;114,278;0;151,655
28.04.2026;12:48:00;769;401,797;405;117,644;450;127,963;116,324;0;151,076
28.04.2026;12:49:00;770;405,237;405;89,877;450;126,898;115,315;0;151,204
28.04.2026;12:50:00;771;403,741;405;96,609;450;125,056;115,213;0;150,255
28.04.2026;12:51:00;772;403,337;405;108,442;450;124,167;115,444;0;149,722
28.04.2026;12:52:00;773;403,345;405;109,556;450;122,148;114,046;0;149,768
28.04.2026;12:53:00;774;403,345;405;95,336;450;120,954;114,861;0;148,924
28.04.2026;12:54:00;775;402,958;405;113,271;450;121,12;116,972;0;150,046
28.04.2026;12:55:00;776;402,958;405;115,424;450;121,732;115,361;0;150,567
28.04.2026;12:56:00;777;405,237;405;87,074;450;121,843;115,898;0;151,088
28.04.2026;12:57:00;778;406,38;405;76,718;450;116,333;116,389;0;151,065
28.04.2026;12:58:00;779;407,145;405;72,532;450;115,944;115,926;0;151,701
28.04.2026;12:59:00;780;405,237;405;85,863;450;115,185;115,982;0;151,412
28.04.2026;13:00:00;781;405,993;406;77,565;450;116,324;115,806;0;151,574
28.04.2026;13:01:00;782;405,237;406;88,285;450;115,722;115,5;0;151,551
28.04.2026;13:02:00;783;401,788;406;126,664;450;123,12;116;0;151,748
28.04.2026;13:03:00;784;400,32;406;142,276;450;123,287;115,111;0;151,921
28.04.2026;13:04:00;785;400,32;406;144,572;450;123,75;116,907;0;151,62
28.04.2026;13:05:00;786;401,032;406;137,799;450;123,454;116,176;0;151,447
28.04.2026;13:06:00;787;403,345;406;108,701;450;122,62;112,806;0;150,556
28.04.2026;13:07:00;788;403,741;406;103,167;450;122,333;114;0;149,699
28.04.2026;13:08:00;789;401,032;406;129,998;450;121,87;116,593;0;149,317
28.04.2026;13:09:00;790;403,741;406;111,278;450;121,287;116,139;0;148,09
28.04.2026;13:10:00;791;403,741;406;106,005;450;121,491;116,954;0;147,616
28.04.2026;13:11:00;792;403,337;406;105,81;450;121,333;117,12;0;146,794
28.04.2026;13:12:00;793;402,58;406;120,782;450;120,991;116,37;0;146,296
28.04.2026;13:13:00;794;404,515;406;94,264;450;120,843;116,157;0;146,076
28.04.2026;13:14:00;795;403,345;406;107,137;450;121,259;115,37;0;145,486
28.04.2026;13:15:00;796;404,119;406;102,826;450;122,194;116,056;0;145,938
28.04.2026;13:16:00;797;401,797;406;123,426;450;121,278;116,167;0;145,394
28.04.2026;13:17:00;798;402,176;406;118,724;450;121,87;115,768;0;146,007
28.04.2026;13:18:00;799;400,566;406;130,532;450;119,944;116,602;0;145,776
28.04.2026;13:19:00;800;401,797;406;124,016;450;121,38;116,315;0;146,933
28.04.2026;13:20:00;801;403,345;406;117,359;450;121,194;117,463;0;147,477
28.04.2026;13:21:00;802;402,176;406;118,62;450;121,056;116,768;0;148,345
28.04.2026;13:22:00;803;401,419;406;134,194;450;119,972;115,732;0;149,144
28.04.2026;13:23:00;804;402,58;406;113,778;450;121,361;115,861;0;149,583
28.04.2026;13:24:00;805;403,328;406;114,322;450;123,176;116,528;0;151,053
28.04.2026;13:25:00;806;402,562;406;121,157;450;123,333;116,204;0;150,995
28.04.2026;13:26:00;807;401,788;406;122,817;450;120,537;116,018;0;151,366
28.04.2026;13:27:00;808;403,345;406;112,766;450;120,222;115,778;0;151,574
28.04.2026;13:28:00;809;403,345;406;110,852;450;121,037;116,704;0;151,632
28.04.2026;13:29:00;810;401,788;406;120,505;450;122,028;117,574;0;151,655
28.04.2026;13:30:00;811;402,176;406;115,924;450;122,667;117,037;0;151,852
28.04.2026;13:31:00;812;399,941;406;141,317;450;123,898;117,472;0;151,921
28.04.2026;13:32:00;813;398,032;406;158,875;450;123,602;115,537;0;152,06
28.04.2026;13:33:00;814;398,419;406;163,768;450;123,806;116,324;0;152,106
28.04.2026;13:34:00;815;397,645;406;170,18;450;124,991;115,287;0;152,014
28.04.2026;13:35:00;816;399,941;406;146,359;450;125,204;113,815;0;152,268
28.04.2026;13:36:00;817;399,563;406;155,299;450;125,472;116,537;0;152,211
28.04.2026;13:37:00;818;402,958;406;114,276;450;125,843;114,63;0;152,326
28.04.2026;13:38:00;819;403,337;406;109,667;450;126,213;113,287;0;152,188
28.04.2026;13:39:00;820;404,128;406;97,836;450;126,361;115,704;0;152,755
28.04.2026;13:40:00;821;403,548;406;103,03;450;126,278;114,583;0;152,222
28.04.2026;13:41:00;822;403,812;406;98,586;450;126,722;116,176;0;152,732
28.04.2026;13:42:00;823;407,145;406;70,988;450;127,018;115,306;0;151,979
28.04.2026;13:43:00;824;407,911;406;56,28;450;125,982;114,991;0;152,361
28.04.2026;13:44:00;825;406,767;406;73,414;450;124,88;115,648;0;151,921
28.04.2026;13:45:00;826;403,732;406;112,53;450;124,37;115,917;0;152,662
28.04.2026;13:46:00;827;403,354;406;110,354;450;124,065;114,482;0;151,91
28.04.2026;13:47:00;828;403,345;406;109,532;450;123,667;114,787;0;152,546
28.04.2026;13:48:00;829;402,184;406;118,44;450;122,611;114,213;0;152,292
28.04.2026;13:49:00;830;403,345;406;104,222;450;122,315;115,444;0;152,049
28.04.2026;13:50:00;831;402,58;406;116,924;450;124,815;115,25;0;152,234
28.04.2026;13:51:00;832;404,128;406;99,296;450;126,065;114,88;0;152,026
28.04.2026;13:52:00;833;403,741;406;100,197;450;123,861;115,685;0;151,991
28.04.2026;13:53:00;834;404,85;406;90,958;450;123,009;115,232;0;152,095
28.04.2026;13:54:00;835;405,219;406;91,222;450;123,454;114,75;0;152,095
28.04.2026;13:55:00;836;404,867;406;94,245;450;123,315;115,278;0;151,887
28.04.2026;13:56:00;837;404,119;406;94,259;450;125,352;114,25;0;152,153
28.04.2026;13:57:00;838;403,354;406;106,544;450;126,167;115,361;0;151,551
28.04.2026;13:58:00;839;402,958;406;113,051;450;123,991;114,361;0;151,852
28.04.2026;13:59:00;840;402,967;406;116,553;450;122,778;113,139;0;151,458
28.04.2026;14:00:00;841;403,741;406;102,938;450;122,667;115,148;0;150,509
28.04.2026;14:01:00;842;400,144;406;141,736;450;123,009;114,676;0;148,727
28.04.2026;14:02:00;843;402,967;406;112,708;450;122,018;113,87;0;147,454
28.04.2026;14:03:00;844;401,401;406;130,792;450;121,944;114,88;0;145,463
28.04.2026;14:04:00;845;400,32;406;139,116;450;122,333;114,602;0;144,965
28.04.2026;14:05:00;846;401,401;406;127,949;450;122,926;115,398;0;144,039
28.04.2026;14:06:00;847;403,732;406;105,463;450;123,343;114,861;0;143,345
28.04.2026;14:07:00;848;402,176;406;120,736;450;126,972;113,954;0;142,801
28.04.2026;14:08:00;849;402,571;406;126,363;450;124,639;114,398;0;142,188
28.04.2026;14:09:00;850;403,345;406;111,285;450;124,574;113,315;0;141,482
28.04.2026;14:10:00;851;402,571;406;116,005;450;124,917;113,898;0;140,938
28.04.2026;14:11:00;852;401,788;406;124,294;450;124,648;114,944;0;140,648
28.04.2026;14:12:00;853;401,393;406;123,808;450;124,435;112,833;0;140,903
28.04.2026;14:13:00;854;399,95;406;144,482;450;124,907;113,389;0;141,678
28.04.2026;14:14:00;855;401,032;406;124,787;450;125,102;113,685;0;141,192
28.04.2026;14:15:00;856;399,932;406;139,963;450;125,037;112,537;0;141,771
28.04.2026;14:16:00;857;399,941;406;140,035;450;126,972;113,296;0;141,933
28.04.2026;14:17:00;858;400,32;406;127,18;450;125,241;113;0;142,176
28.04.2026;14:18:00;859;400,689;406;131,468;450;125,593;113,389;0;142,407
28.04.2026;14:19:00;860;401,41;406;125,079;450;125,13;111,398;0;142,465
28.04.2026;14:20:00;861;400,698;406;128,905;450;126,093;109,648;0;143,403
28.04.2026;14:21:00;862;400,32;406;132,82;450;125,62;110,972;0;143,715
28.04.2026;14:22:00;863;401,41;406;120,377;450;127,204;110,417;0;144,086
28.04.2026;14:23:00;864;401,797;406;112,664;450;124,778;110,639;0;144,352
28.04.2026;14:24:00;865;401,797;406;112,268;450;124,722;111,87;0;145,949
28.04.2026;14:25:00;866;401,419;406;119,701;450;124,148;111,398;0;146,875
28.04.2026;14:26:00;867;401,788;406;119,474;450;123,963;111,38;0;149,294
28.04.2026;14:27:00;868;399,572;406;139,169;450;124,37;113,12;0;151,053
28.04.2026;14:28:00;869;402,589;406;107,84;450;126;111,972;0;151,84
28.04.2026;14:29:00;870;401,797;406;118,005;450;125,102;113,917;0;152,5
28.04.2026;14:30:00;871;399,941;406;135,63;450;124,991;114,88;0;155,197
28.04.2026;14:31:00;872;400,311;406;133,491;450;125,667;112,556;0;157,049
28.04.2026;14:32:00;873;400,311;406;135,032;450;125,213;111,815;0;159,167
28.04.2026;14:33:00;874;400,32;406;131,745;450;125,787;109,528;0;163,287
28.04.2026;14:34:00;875;399,941;406;136,44;450;126,509;107,426;0;162,789
28.04.2026;14:35:00;876;399,941;406;134,762;450;125,546;99,398;0;160,914
28.04.2026;14:36:00;877;401,41;406;131,773;450;129,278;95,324;0;158,183
28.04.2026;14:37:00;878;401,41;406;122,854;450;130,287;98,472;0;159,896
28.04.2026;14:38:00;879;401,401;406;119,829;450;130,398;101,278;0;159,074
28.04.2026;14:39:00;880;401,788;406;119,021;450;124,222;101,518;0;155,776
28.04.2026;14:40:00;881;401,032;406;121,894;450;128,417;100,954;0;151,146
28.04.2026;14:41:00;882;399,941;406;137,451;450;129,509;100,417;0;151,192
28.04.2026;14:42:00;883;398,024;406;158,887;450;125,583;98,38;0;150,312
28.04.2026;14:43:00;884;396,519;406;166,238;450;125,694;98,093;0;148,819
28.04.2026;14:44:00;885;398,428;406;153,785;450;125,852;98,583;0;147,315
28.04.2026;14:45:00;886;399,941;406;142,91;450;126,676;95,63;0;147,072
28.04.2026;14:46:00;887;401,041;406;130,852;450;125,833;94,167;0;146,539
28.04.2026;14:47:00;888;399,563;406;138,782;450;128,907;93,944;0;146,169
28.04.2026;14:48:00;889;400,698;406;129,002;450;132,056;93,148;0;146,539
28.04.2026;14:49:00;890;401,41;406;129,43;450;127,018;93,315;0;147,72
28.04.2026;14:50:00;891;401,401;406;123,838;450;125,398;94,065;0;148,53
28.04.2026;14:51:00;892;402,176;406;109,449;450;124,509;93,389;0;149,051
28.04.2026;14:52:00;893;401,401;406;119,421;450;128,963;94,361;0;149,444
28.04.2026;14:53:00;894;398,806;406;149,037;450;129,815;94,685;0;150,417
28.04.2026;14:54:00;895;401,41;406;119,942;450;129,639;93,611;0;151,134
28.04.2026;14:55:00;896;398,024;406;157,87;450;128,898;94,806;0;151,204
28.04.2026;14:56:00;897;399,941;406;128,009;450;124,417;93,676;0;151,065
28.04.2026;14:57:00;898;398,032;406;157,264;450;124,944;93,231;0;151,724
28.04.2026;14:58:00;899;399,185;406;150,125;450;125,056;95,815;0;152,245
28.04.2026;14:59:00;900;401,41;406;123,312;450;123,546;94,019;0;152,188
28.04.2026;15:00:00;901;399,185;406;145,949;450;124,556;92,62;0;152,789
28.04.2026;15:01:00;902;399,941;406;131,352;450;125,454;92,88;0;153,067
28.04.2026;15:02:00;903;399,941;406;129,312;450;125,315;93,185;0;153,067
28.04.2026;15:03:00;904;400,698;406;119,732;450;125,787;91,019;0;153,218
28.04.2026;15:04:00;905;400,698;406;128,414;450;126,398;92,796;0;153,16
28.04.2026;15:05:00;906;399,95;406;140,354;450;125,833;93,481;0;153,38
28.04.2026;15:06:00;907;401,401;406;126,366;450;126,213;90,398;0;153,206
28.04.2026;15:07:00;908;403,345;406;99,551;450;127,546;90,861;0;153,194
28.04.2026;15:08:00;909;402,571;406;106,595;450;126,806;91,63;0;153,356
28.04.2026;15:09:00;910;401,788;406;118,454;450;126,241;89,491;0;153,264
28.04.2026;15:10:00;911;399,563;406;142,762;450;126,509;89,907;0;153,6
28.04.2026;15:11:00;912;400,671;406;132,014;450;126,546;91,843;0;153,079
28.04.2026;15:12:00;913;401,19;406;119,801;450;128,454;90,157;0;152,836
28.04.2026;15:13:00;914;399,748;406;141,391;450;130,259;90,435;0;152,72
28.04.2026;15:14:00;915;399,95;406;136,898;450;127,194;92,065;0;151,736
28.04.2026;15:15:00;916;401,797;406;120,81;450;125,833;91,296;0;152,037
28.04.2026;15:16:00;917;399,95;406;139,734;450;125,213;90,435;0;151,771
28.04.2026;15:17:00;918;399,95;406;132,657;450;124,083;92,148;0;151,921
28.04.2026;15:18:00;919;399,941;406;135,317;450;124,713;92,139;0;151,829
28.04.2026;15:19:00;920;398,428;406;152,148;450;124,324;90,194;0;151,678
28.04.2026;15:20:00;921;401,41;406;127,081;450;128,5;91,981;0;151,609
28.04.2026;15:21:00;922;401,41;406;124,792;450;126,444;92,204;0;151,238
28.04.2026;15:22:00;923;398,032;406;154,002;450;128,565;90,556;0;151,308
28.04.2026;15:23:00;924;398,032;406;152,095;450;123,518;91,343;0;151,227
28.04.2026;15:24:00;925;397,258;406;168,002;450;125,741;92,491;0;151,053
28.04.2026;15:25:00;926;396,132;406;176,451;450;124,056;90,63;0;150,914
28.04.2026;15:26:00;927;396,132;406;173,523;450;124,213;92,278;0;150,833
28.04.2026;15:27:00;928;398,032;406;157,891;450;123,472;92,657;0;151,146
28.04.2026;15:28:00;929;398,032;406;150,944;450;124,093;90,5;0;151,644
28.04.2026;15:29:00;930;398,032;406;155,625;450;124,046;91,778;0;151,493
28.04.2026;15:30:00;931;398,428;406;153,303;450;124,546;92,38;0;151,852
28.04.2026;15:31:00;932;402,958;406;100,433;450;125,268;90,898;0;151,713
28.04.2026;15:32:00;933;401,032;406;122,523;450;124,694;91,981;0;151,759
28.04.2026;15:33:00;934;400,838;406;133,072;450;125,389;92,463;0;152,188
28.04.2026;15:34:00;935;401,797;406;117,44;450;127,222;90,778;0;152,315
28.04.2026;15:35:00;936;399,941;406;136,329;450;125,482;91,787;0;152,303
28.04.2026;15:36:00;937;399,572;406;144,236;450;125,583;92,269;0;152,431
28.04.2026;15:37:00;938;399,563;406;139,958;450;125,574;90,398;0;152,176
28.04.2026;15:38:00;939;401,041;406;130,449;450;126,917;91,102;0;152,106
28.04.2026;15:39:00;940;399,563;406;146,919;450;130,982;92,185;0;152,303
28.04.2026;15:40:00;941;397,637;406;161,928;450;131,917;91,38;0;151,609
28.04.2026;15:41:00;942;397,25;406;167,743;450;128,972;91,741;0;152,361
28.04.2026;15:42:00;943;400,689;406;121,889;450;126,889;90,806;0;151,655
28.04.2026;15:43:00;944;401,41;406;119,398;450;125,88;91,111;0;151,806
28.04.2026;15:44:00;945;399,941;406;136,657;450;125,482;91,954;0;151,123
28.04.2026;15:45:00;946;399,572;406;143,289;450;125,213;91,019;0;151,632
28.04.2026;15:46:00;947;399,572;406;152,847;450;124,944;92;0;151,887
28.04.2026;15:47:00;948;399,941;406;137,014;450;130,713;93,093;0;151,539
28.04.2026;15:48:00;949;396,132;406;181,62;450;124,324;92,519;0;151,354
28.04.2026;15:49:00;950;398,024;406;161,276;450;122,796;94,759;0;151,62
28.04.2026;15:50:00;951;398,032;406;155,183;450;123,296;95,833;0;151,701
28.04.2026;15:51:00;952;398,032;406;154,002;450;122,972;93,833;0;151,69
28.04.2026;15:52:00;953;398,024;406;155,028;450;122,611;94,278;0;151,632
28.04.2026;15:53:00;954;398,032;406;155,419;450;121,972;95,157;0;151,528
28.04.2026;15:54:00;955;396,502;406;171,458;450;122,241;94,009;0;151,69
28.04.2026;15:55:00;956;398,032;406;154,944;450;123,12;93,88;0;151,678
28.04.2026;15:56:00;957;399,941;406;139,34;450;124,018;95,241;0;151,887
28.04.2026;15:57:00;958;397,9;406;159,428;450;123,639;94,824;0;151,921
28.04.2026;15:58:00;959;398,032;406;159,544;450;123,639;94,028;0;151,84
28.04.2026;15:59:00;960;396,124;406;173,174;450;123,741;95,889;0;152,176
28.04.2026;16:00:00;961;396,132;408;176,602;330;124,13;94,046;0;151,1
28.04.2026;16:01:00;962;397,645;408;163,461;330;124,444;94,046;0;152,268
28.04.2026;16:02:00;963;398,032;408;148,238;330;124,657;95,176;0;152,037
28.04.2026;16:03:00;964;398,032;408;157,155;330;124,083;95,38;0;152,118
28.04.2026;16:04:00;965;399,572;408;144,627;330;128,148;94,046;0;152,037
28.04.2026;16:05:00;966;398,428;408;155,768;330;124,12;95,759;0;151,944
28.04.2026;16:06:00;967;397,654;408;166,9;330;125,694;95,046;0;152,049
28.04.2026;16:07:00;968;398,032;408;154,104;330;122,583;92,796;0;151,724
28.04.2026;16:08:00;969;396,132;408;176,521;330;122,87;94,278;0;151,111
28.04.2026;16:09:00;970;395,323;408;180,356;330;122,963;95,148;0;151,123
28.04.2026;16:10:00;971;396,519;408;177;330;124,833;93,5;0;151,574
28.04.2026;16:11:00;972;395,35;408;192,736;330;124,685;94,028;0;151,204
28.04.2026;16:12:00;973;393,467;408;194,903;330;125,398;94,722;0;151,042
28.04.2026;16:13:00;974;392,763;408;216,602;330;126,324;92,981;0;150,949
28.04.2026;16:14:00;975;393,098;408;203,528;330;125,732;94,065;0;151,007
28.04.2026;16:15:00;976;394,998;408;184,757;330;125,176;95,991;0;151,447
28.04.2026;16:16:00;977;397,645;408;155,451;330;125,204;93,111;0;151,493
28.04.2026;16:17:00;978;398,402;408;149,968;330;125,667;94,167;0;151,204
28.04.2026;16:18:00;979;401,78;408;120,502;330;126,028;94,472;0;151,354
28.04.2026;16:19:00;980;399,95;408;135,69;330;126,815;92,537;0;150,752
28.04.2026;16:20:00;981;398,024;408;150,776;330;127,12;93,917;0;151,042
28.04.2026;16:21:00;982;399,95;408;138,095;330;126,648;93,769;0;150,474
28.04.2026;16:22:00;983;400,311;408;131,206;330;128,343;92,62;0;149,919
28.04.2026;16:23:00;984;399,572;408;144,088;330;128,037;94,028;0;149,734
28.04.2026;16:24:00;985;399,176;408;142,046;330;129,148;93,278;0;150,22
28.04.2026;16:25:00;986;399,959;408;135,803;330;126,982;92,75;0;150,116
28.04.2026;16:26:00;987;398,411;408;147,914;330;125,157;94,093;0;149,074
28.04.2026;16:27:00;988;397,267;408;168,171;330;130,315;94,509;0;147,407
28.04.2026;16:28:00;989;397,258;408;165,227;330;126,75;92,546;0;146,319
28.04.2026;16:29:00;990;396,124;408;180,18;330;129,954;94,861;0;144,988
28.04.2026;16:30:00;991;396,141;408;169,472;330;127,046;93,407;0;143,924
28.04.2026;16:31:00;992;398,032;408;153,951;330;127,018;93,287;0;143,38
28.04.2026;16:32:00;993;398,041;408;156,951;330;126,426;94,648;0;143,53
28.04.2026;16:33:00;994;396,511;408;168,819;330;126,5;94,12;0;143,704
28.04.2026;16:34:00;995;396,124;408;172,706;330;124,389;94,704;0;144,039
28.04.2026;16:35:00;996;394,224;408;204,053;330;124,306;99,574;0;144,595
28.04.2026;16:36:00;997;389,298;408;253,5;330;123,787;99,648;0;145,394
28.04.2026;16:37:00;998;394,224;408;207,273;330;123,88;105,046;0;145,683
28.04.2026;16:38:00;999;390,837;408;240,912;330;124,463;111,343;0;145,59
28.04.2026;16:39:00;1000;392,763;408;201,745;330;123,343;110,667;0;145,718
28.04.2026;16:40:00;1001;392,385;408;217,604;330;120,935;114,852;0;146,724
28.04.2026;16:41:00;1002;396,141;408;182,414;330;123,333;115,491;0;147,28
28.04.2026;16:42:00;1003;394,602;408;203,641;330;122,889;116,796;0;148,345
28.04.2026;16:43:00;1004;397,258;408;167,863;330;123,759;117,685;0;149,433
28.04.2026;16:44:00;1005;397,645;408;167,153;330;123,37;116,685;0;149,734
28.04.2026;16:45:00;1006;398,235;408;151,428;330;124,157;118,852;0;150,44
28.04.2026;16:46:00;1007;396,537;408;164,289;330;123,296;116,352;0;150,949
28.04.2026;16:47:00;1008;396,044;408;171,47;330;124,593;114,926;0;151,354
28.04.2026;16:48:00;1009;396,132;408;178,745;330;129,389;116,407;0;151,678
28.04.2026;16:49:00;1010;397,645;408;162,549;330;127,268;115,926;0;151,644
28.04.2026;16:50:00;1011;394,602;408;190,137;330;129,028;115,324;0;151,991
28.04.2026;16:51:00;1012;394,232;408;177,417;330;131,528;116,694;0;151,863
28.04.2026;16:52:00;1013;394,232;408;183,178;330;132,444;116,5;0;151,921
28.04.2026;16:53:00;1014;394,224;408;177,317;330;132,667;118,009;0;151,574
28.04.2026;16:54:00;1015;394,224;408;175,593;330;133,056;116,259;0;151,817
28.04.2026;16:55:00;1016;393,845;408;181,206;330;132,482;116,944;0;151,262
28.04.2026;16:56:00;1017;395,35;408;163,218;330;131,352;117,38;0;151,4
28.04.2026;16:57:00;1018;396,862;408;145,097;330;129,639;116,259;0;150,995
28.04.2026;16:58:00;1019;399,572;408;119,329;330;127,315;118,518;0;150,903
28.04.2026;16:59:00;1020;400,698;408;105;330;123,509;117,602;0;149,803
28.04.2026;17:00:00;1021;403,354;408;72,433;300;122,046;121,518;0;149,051
28.04.2026;17:01:00;1022;401,419;408;95,657;300;121,083;122,639;0;148,495
28.04.2026;17:02:00;1023;401,041;408;99,275;300;120,583;123,056;0;148,009
28.04.2026;17:03:00;1024;403,354;408;78,269;300;121,37;124,37;0;147,558
28.04.2026;17:04:00;1025;406,398;408;42,602;300;121,88;121,704;0;147,708
28.04.2026;17:05:00;1026;406,767;408;38,803;300;121,889;125,148;0;147,407
28.04.2026;17:06:00;1027;407,145;408;36,22;300;123,037;124,815;0;147,396
28.04.2026;17:07:00;1028;406,389;408;43,676;300;120,63;122,861;0;147,708
28.04.2026;17:08:00;1029;407,145;408;31,579;300;121,88;122,018;0;147,477
28.04.2026;17:09:00;1030;406,406;408;42,252;300;118,889;121,852;0;147,604
28.04.2026;17:10:00;1031;406,389;408;44,94;300;118,833;121,759;0;147,72
28.04.2026;17:11:00;1032;407,919;408;21,762;300;120,194;122,333;0;147,847
28.04.2026;17:12:00;1033;408,306;408;20,148;300;120,815;120,991;0;148,09
28.04.2026;17:13:00;1034;406,776;408;38,713;300;121,444;121,954;0;147,824
28.04.2026;17:14:00;1035;407,145;408;27,669;300;121,611;120,213;0;148,681
28.04.2026;17:15:00;1036;407,145;408;30,264;300;121,741;120,824;0;148,889
28.04.2026;17:16:00;1037;408,685;408;14,819;300;121,88;121,472;0;149,618
28.04.2026;17:17:00;1038;409,028;408;13,238;300;121,611;121,741;0;150,116
28.04.2026;17:18:00;1039;407,145;408;34,236;300;121,713;123,083;0;149,826
28.04.2026;17:19:00;1040;404,128;408;59,512;300;127,639;122,843;0;150,185
28.04.2026;17:20:00;1041;405,237;408;51,611;300;125,685;121,417;0;149,942
28.04.2026;17:21:00;1042;405,237;408;56,741;300;119,944;124,083;0;150,347
28.04.2026;17:22:00;1043;404,128;408;65,729;300;120,204;122,343;0;150,544
28.04.2026;17:23:00;1044;403,741;408;69,403;300;122,343;122,537;0;150,729
28.04.2026;17:24:00;1045;403,354;408;77,639;300;122,87;124,611;0;150,509
28.04.2026;17:25:00;1046;399,941;408;113,199;300;125,148;126,009;0;150,44
28.04.2026;17:26:00;1047;402,58;408;92,766;300;128,111;130,5;0;150,88
28.04.2026;17:27:00;1048;401,419;408;100,588;300;122,63;133,685;0;149,815
28.04.2026;17:28:00;1049;401,41;408;101,025;300;122,018;134,482;0;150,382
28.04.2026;17:29:00;1050;401,797;408;91,141;300;122,38;131,741;0;150,301
28.04.2026;17:30:00;1051;401,797;408;90,266;300;127,463;127,574;0;150,417
28.04.2026;17:31:00;1052;401,797;408;92,301;300;124,093;124,565;0;150,301
28.04.2026;17:32:00;1053;404,137;408;70,356;300;125,278;119,556;0;150,208
28.04.2026;17:33:00;1054;403,354;408;78,954;300;124,963;120,093;0;149,456
28.04.2026;17:34:00;1055;402,334;408;86,028;300;125,87;119,944;0;149,329
28.04.2026;17:35:00;1056;401,419;408;96,264;300;125,926;122,037;0;148,762
28.04.2026;17:36:00;1057;401,41;408;93,447;300;126,139;122,111;0;148,646
28.04.2026;17:37:00;1058;399,95;408;108,562;300;129,028;121,556;0;148,206
28.04.2026;17:38:00;1059;401,419;408;96,22;300;125,222;124,028;0;148,241
28.04.2026;17:39:00;1060;401,797;408;92,28;300;123,093;125,12;0;148,194
28.04.2026;17:40:00;1061;401,797;408;94,315;300;124,611;124,574;0;147,974
28.04.2026;17:41:00;1062;402,184;408;82,414;300;123,435;126,315;0;148,252
28.04.2026;17:42:00;1063;403,354;408;73,116;300;122,944;122,852;0;147,766
28.04.2026;17:43:00;1064;401,797;408;89,118;300;121,907;124,417;0;148,518
28.04.2026;17:44:00;1065;401,419;408;103,831;300;120,509;122,537;0;148,125
28.04.2026;17:45:00;1066;401,419;408;98,991;300;120,796;123,639;0;148,009
28.04.2026;17:46:00;1067;400,698;408;107,602;300;122,518;123,37;0;148,565
28.04.2026;17:47:00;1068;401,797;408;90,456;300;123,111;120,657;0;148,727
28.04.2026;17:48:00;1069;401,41;408;103,771;300;122,768;120,518;0;148,877
28.04.2026;17:49:00;1070;399,572;408;117,806;300;123,491;119,472;0;148,646
28.04.2026;17:50:00;1071;398,05;408;131,662;300;123,37;119,074;0;148,982
28.04.2026;17:51:00;1072;400,32;408;106,419;300;123,889;119,676;0;148,982
28.04.2026;17:52:00;1073;401,797;408;92,062;300;123,593;119,87;0;149,907
28.04.2026;17:53:00;1074;402,571;408;85,984;300;125,148;120,917;0;149,988
28.04.2026;17:54:00;1075;401,797;408;92,815;300;129,944;121,556;0;150,625
28.04.2026;17:55:00;1076;401,797;408;84,778;300;126,074;120,593;0;150,891
28.04.2026;17:56:00;1077;402,58;408;83,414;300;127,528;122,583;0;151,377
28.04.2026;17:57:00;1078;403,345;408;80,218;300;126,241;120,463;0;151,389
28.04.2026;17:58:00;1079;403,75;408;61,873;300;128,037;121,824;0;151,782
28.04.2026;17:59:00;1080;401,797;408;89,426;300;123,944;123,417;0;152,176
28.04.2026;18:00:00;1081;405,245;410;56,912;370;122,509;121,667;0;152,06
28.04.2026;18:01:00;1082;403,354;410;76,139;370;120,713;122,417;0;152,35
28.04.2026;18:02:00;1083;401,806;410;82,741;370;123,102;120,833;0;152,755
28.04.2026;18:03:00;1084;408,306;410;21,16;370;122,352;122,778;0;153,449
28.04.2026;18:04:00;1085;406,002;410;42,06;370;122,148;122,741;0;154,074
28.04.2026;18:05:00;1086;405,254;410;57,826;370;121,482;122,111;0;154,433
28.04.2026;18:06:00;1087;405,245;410;50,384;370;121,759;122,944;0;154,363
28.04.2026;18:07:00;1088;403,75;410;69,972;370;122,194;121,009;0;154,479
28.04.2026;18:08:00;1089;403,354;410;77,178;370;123,537;122,657;0;154,317
28.04.2026;18:09:00;1090;403,354;410;72,167;370;127,463;122,268;0;154,051
28.04.2026;18:10:00;1091;399,941;410;113,699;370;127,926;123,12;0;153,947
28.04.2026;18:11:00;1092;403,354;410;76,944;370;128,454;124,37;0;153,438
28.04.2026;18:12:00;1093;405,245;410;61,822;370;123,806;125,472;0;153,773
28.04.2026;18:13:00;1094;403,354;410;73,613;370;124,176;128,518;0;153,125
28.04.2026;18:14:00;1095;403,345;410;75,211;370;126,982;126,213;0;152,442
28.04.2026;18:15:00;1096;401,797;410;97,521;370;120,667;127,139;0;152,5
28.04.2026;18:16:00;1097;403,354;410;78,549;370;121,472;128,139;0;152,13
28.04.2026;18:17:00;1098;401,419;410;96,398;370;122,065;127,574;0;151,736
28.04.2026;18:18:00;1099;403,354;410;84,743;370;120,944;127,287;0;151,979
28.04.2026;18:19:00;1100;402,967;410;79,463;370;127,991;126,833;0;151,539
28.04.2026;18:20:00;1101;400,698;410;98,59;370;122,232;125,241;0;151,412
28.04.2026;18:21:00;1102;399,572;410;116,359;370;122,796;124,426;0;151,644
28.04.2026;18:22:00;1103;400,32;410;104,9;370;122,13;123,148;0;151,053
28.04.2026;18:23:00;1104;401,032;410;107,796;370;127,389;122,167;0;151,539
28.04.2026;18:24:00;1105;401,41;410;99,278;370;123,139;120,268;0;151,157
28.04.2026;18:25:00;1106;398,806;410;130,905;370;121,611;121,352;0;151,018
28.04.2026;18:26:00;1107;397,258;410;134,951;370;120;120,667;0;150,984
28.04.2026;18:27:00;1108;398,032;410;132,565;370;121,204;119,602;0;150,949
28.04.2026;18:28:00;1109;399,572;410;114,574;370;119,972;121,565;0;150,926
28.04.2026;18:29:00;1110;400,32;410;113,255;370;120,435;124,917;0;150,544
28.04.2026;18:30:00;1111;399,185;410;121,074;370;121,5;124,268;0;150,579
28.04.2026;18:31:00;1112;399,941;410;108,435;370;121,611;124,296;0;150,394
28.04.2026;18:32:00;1113;403,345;410;82,34;370;122,63;123,722;0;150,428
28.04.2026;18:33:00;1114;401,041;410;98,4;370;122,194;125,944;0;150,37
28.04.2026;18:34:00;1115;401,226;410;104,19;370;121,491;124,602;0;150,44
28.04.2026;18:35:00;1116;399,95;410;111,655;370;120,88;126,324;0;151,088
28.04.2026;18:36:00;1117;399,572;410;121,759;370;125,148;125,204;0;150,833
28.04.2026;18:37:00;1118;398,428;410;131,468;370;122,759;125,333;0;151,227
28.04.2026;18:38:00;1119;398,428;410;120,204;370;119,046;125,676;0;151,146
28.04.2026;18:39:00;1120;396,906;410;141,766;370;120,509;124,759;0;151,4
28.04.2026;18:40:00;1121;398,419;410;136,873;370;117,611;124,37;0;151,887
28.04.2026;18:41:00;1122;398,032;410;131,488;370;116,722;122,991;0;151,759
28.04.2026;18:42:00;1123;397,258;410;140,829;370;116,435;123,732;0;152,026
28.04.2026;18:43:00;1124;397,258;410;148,319;370;117,046;123,046;0;152,35
28.04.2026;18:44:00;1125;399,941;410;118,317;370;117,852;122,528;0;152,257
28.04.2026;18:45:00;1126;396,519;410;142,683;370;118,37;123,167;0;152,581
28.04.2026;18:46:00;1127;399,941;410;107,799;370;115,898;122,176;0;152,917
28.04.2026;18:47:00;1128;399,572;410;113,373;370;120,056;122,87;0;153,368
28.04.2026;18:48:00;1129;399,941;410;108,359;370;118,167;122,732;0;153,75
28.04.2026;18:49:00;1130;399,563;410;126,662;370;116,463;120,704;0;153,773
28.04.2026;18:50:00;1131;398,032;410;158,859;370;116,944;122,204;0;153,958
28.04.2026;18:51:00;1132;399,941;410;139,336;370;117,843;120,852;0;153,252
28.04.2026;18:52:00;1133;398,032;410;157,06;370;120,454;121,537;0;153,067
28.04.2026;18:53:00;1134;396,132;410;172,847;370;121,185;121,417;0;153,391
28.04.2026;18:54:00;1135;397,258;410;171,368;370;128,611;121,046;0;152,708
28.04.2026;18:55:00;1136;398,032;410;158,028;370;122,898;123,018;0;152,199
28.04.2026;18:56:00;1137;394,971;410;190,273;370;127,546;123,768;0;152,037
28.04.2026;18:57:00;1138;396,132;410;186,278;370;128,176;123,889;0;152,118
28.04.2026;18:58:00;1139;398,032;410;162,016;370;126,296;124,333;0;151,944
28.04.2026;18:59:00;1140;398,032;410;153,632;370;124,259;124,565;0;152,188
28.04.2026;19:00:00;1141;399,581;410;132,528;370;123,667;125,315;0;151,47
28.04.2026;19:01:00;1142;401,797;410;117,266;370;123,907;124,75;0;151,458
28.04.2026;19:02:00;1143;401,797;410;113,037;370;124,287;125,768;0;150,741
28.04.2026;19:03:00;1144;401,797;410;113,88;370;125,139;125,361;0;151,25
28.04.2026;19:04:00;1145;399,95;410;132,35;370;124,343;126,157;0;150,856
28.04.2026;19:05:00;1146;401,041;410;127,338;370;124,389;126,472;0;150,961
28.04.2026;19:06:00;1147;401,419;410;116,59;370;123,87;125,417;0;150,972
28.04.2026;19:07:00;1148;401,797;410;123,315;370;124,018;125,713;0;150,81
28.04.2026;19:08:00;1149;401,788;410;112,942;370;124,398;125,593;0;150,706
28.04.2026;19:09:00;1150;401,797;410;112,935;370;124,13;126;0;151,146
28.04.2026;19:10:00;1151;401,797;410;116,632;370;123,926;125,954;0;150,822
28.04.2026;19:11:00;1152;401,041;410;125,544;370;123,518;124,287;0;151,157
28.04.2026;19:12:00;1153;401,41;410;134,014;370;123,315;125,907;0;151,238
28.04.2026;19:13:00;1154;401,41;410;123,137;370;123,148;125,88;0;150,718
28.04.2026;19:14:00;1155;401,797;410;124,127;370;122,944;125,657;0;151,331
28.04.2026;19:15:00;1156;401,41;410;130,081;370;123,593;124,852;0;151,354
28.04.2026;19:16:00;1157;405,245;410;81,59;370;122,5;125,602;0;150,856
28.04.2026;19:17:00;1158;403,345;410;98,326;370;123,324;125,083;0;151,424
28.04.2026;19:18:00;1159;403,354;410;103,907;370;120,796;124,389;0;151,47
28.04.2026;19:19:00;1160;400,689;410;114,005;370;121,287;123,972;0;151,192
28.04.2026;19:20:00;1161;402,571;410;114,039;370;121,046;123,611;0;151,343
28.04.2026;19:21:00;1162;399,941;410;143,509;370;121,63;123,796;0;151,597
28.04.2026;19:22:00;1163;399,185;410;153,528;370;121,593;123,268;0;151,655
28.04.2026;19:23:00;1164;400,698;410;133,086;370;121,63;124,194;0;151,724
28.04.2026;19:24:00;1165;396,124;410;173,593;370;121,704;123,093;0;152,106
28.04.2026;19:25:00;1166;398,024;410;161,544;370;121,852;122,898;0;152,338
28.04.2026;19:26:00;1167;400,293;410;127,482;370;122,232;125,028;0;152,419
28.04.2026;19:27:00;1168;400,698;410;126,266;370;122,935;123,546;0;152,755
28.04.2026;19:28:00;1169;403,345;410;100,359;370;122,685;126,157;0;152,917
28.04.2026;19:29:00;1170;403,345;410;106,505;370;123,537;125,935;0;152,917
28.04.2026;19:30:00;1171;405,237;410;74,387;370;121,898;126,648;0;152,593
28.04.2026;19:31:00;1172;407,137;410;55,262;370;121,852;127,222;0;152,685
28.04.2026;19:32:00;1173;406,767;410;63,194;370;124,944;126,556;0;152,431
28.04.2026;19:33:00;1174;405,245;410;83,368;370;123,296;127,824;0;152,535
28.04.2026;19:34:00;1175;405,237;410;78,093;370;123,611;127,287;0;152,303
28.04.2026;19:35:00;1176;403,741;410;96,03;370;124,065;127,602;0;151,991
28.04.2026;19:36:00;1177;404,867;410;90,94;370;124,296;125,991;0;152,199
28.04.2026;19:37:00;1178;403,741;410;100,521;370;123,407;125,796;0;152,014
28.04.2026;19:38:00;1179;403,354;410;102,579;370;123,518;126,75;0;151,759
28.04.2026;19:39:00;1180;404,85;410;94,521;370;122,676;124,38;0;151,782
28.04.2026;19:40:00;1181;403,741;410;97,868;370;123,185;124,991;0;152,037
28.04.2026;19:41:00;1182;403,477;410;98,331;370;122,954;123,852;0;151,62
28.04.2026;19:42:00;1183;402,958;410;117,276;370;125,472;125,389;0;151,539
28.04.2026;19:43:00;1184;402,176;410;125,343;370;120,241;125,232;0;151,609
28.04.2026;19:44:00;1185;401,419;410;129,451;370;120,389;124,268;0;151,678
28.04.2026;19:45:00;1186;401,797;410;111,512;370;119,324;124,046;0;151,018
28.04.2026;19:46:00;1187;401,797;410;109,586;370;118,287;123,232;0;151,076
28.04.2026;19:47:00;1188;402,378;410;110,407;370;119,407;125,222;0;151,296
28.04.2026;19:48:00;1189;399,959;410;135,877;370;118,694;123,935;0;151,146
28.04.2026;19:49:00;1190;399,932;410;141,431;370;118,704;123,824;0;151,042
28.04.2026;19:50:00;1191;400,32;410;130,236;370;120,667;123,657;0;151,435
28.04.2026;19:51:00;1192;399,941;410;140,6;370;119,62;124,954;0;151,377
28.04.2026;19:52:00;1193;399,545;410;148,213;370;119,389;126,389;0;151,586
28.04.2026;19:53:00;1194;396,862;410;169,72;370;119,093;123,852;0;151,806
28.04.2026;19:54:00;1195;396,115;410;183,09;370;119,426;124,5;0;151,701
28.04.2026;19:55:00;1196;396,132;410;174,213;370;119,407;125,046;0;151,609
28.04.2026;19:56:00;1197;395,341;410;189,287;370;120,148;124,213;0;151,632
28.04.2026;19:57:00;1198;397,663;410;167,935;370;120,065;125,972;0;152,002
28.04.2026;19:58:00;1199;400,337;410;135,403;370;120,509;124,852;0;152,014
28.04.2026;19:59:00;1200;399,167;410;145,102;370;121,528;126,926;0;152,037
28.04.2026;20:00:00;1201;399,932;408;136,144;370;122,13;125,824;0;152,118
28.04.2026;20:01:00;1202;403,354;408;107,637;370;123,111;126,232;0;152,326
28.04.2026;20:02:00;1203;401,78;408;115,507;370;123,028;126,954;0;152,176
28.04.2026;20:03:00;1204;399,932;408;130,537;370;122,907;126,648;0;152,106
28.04.2026;20:04:00;1205;398,815;408;146,238;370;122,565;126,676;0;152,164
28.04.2026;20:05:00;1206;398,824;408;149,625;370;122,139;127,87;0;152,257
28.04.2026;20:06:00;1207;398,815;408;145,933;370;122,639;127,315;0;151,516
28.04.2026;20:07:00;1208;399,941;408;139,329;370;122,435;126,037;0;151,1
28.04.2026;20:08:00;1209;401,023;408;130,68;370;122,148;126,037;0;151,076
28.04.2026;20:09:00;1210;399,968;408;137,435;370;121,954;126,509;0;150,787
28.04.2026;20:10:00;1211;398,024;408;157,178;370;121,343;125,343;0;150,961
28.04.2026;20:11:00;1212;398,032;408;154,933;370;120,694;125,611;0;150,544
28.04.2026;20:12:00;1213;396,519;408;168,109;370;119,704;124,694;0;150,347
28.04.2026;20:13:00;1214;398,041;408;164,484;370;119,732;124,602;0;149,965
28.04.2026;20:14:00;1215;396,15;408;178,037;370;120,565;124,602;0;150,278
28.04.2026;20:15:00;1216;398,041;408;151,106;370;120,741;125,324;0;150,509
28.04.2026;20:16:00;1217;398,032;408;156,752;370;120,657;124,306;0;150,405
28.04.2026;20:17:00;1218;399,563;408;144,197;370;120,093;125,018;0;150,59
28.04.2026;20:18:00;1219;398,428;408;147,106;370;120,361;124,722;0;150,752
28.04.2026;20:19:00;1220;398,428;408;156,373;370;121;124,482;0;150,88
28.04.2026;20:20:00;1221;399,185;408;147,086;370;120,648;124,583;0;150,567
28.04.2026;20:21:00;1222;398,024;408;154,449;370;122,167;124,426;0;151,169
28.04.2026;20:22:00;1223;398,428;408;150,542;370;121,537;126,018;0;151,227
28.04.2026;20:23:00;1224;398,921;408;154,812;370;120,38;125,602;0;150,833
28.04.2026;20:24:00;1225;399,941;408;142,028;370;121,657;125,037;0;151,806
28.04.2026;20:25:00;1226;401,41;408;127,933;370;120,972;126,648;0;151,493
28.04.2026;20:26:00;1227;399,185;408;136,326;370;122,278;125,296;0;151,806
28.04.2026;20:27:00;1228;399,95;408;141,308;370;120,398;126,537;0;152,06
28.04.2026;20:28:00;1229;399,941;408;132,87;370;119,63;126,259;0;152,211
28.04.2026;20:29:00;1230;399,941;408;139,993;370;119,741;126,648;0;152,338
28.04.2026;20:30:00;1231;401,041;408;124,431;370;119,306;125,648;0;152,06
28.04.2026;20:31:00;1232;402,571;408;105,859;370;119,593;124,926;0;151,933
28.04.2026;20:32:00;1233;399,95;408;137,442;370;123,991;125,713;0;152,141
28.04.2026;20:33:00;1234;399,941;408;141,303;370;123,87;125,25;0;152,095
28.04.2026;20:34:00;1235;398,428;408;151,796;370;119,87;127,741;0;152,315
28.04.2026;20:35:00;1236;398,024;408;167,956;370;122,204;127,537;0;151,875
28.04.2026;20:36:00;1237;396,519;408;174,199;370;119,944;127,232;0;151,644
28.04.2026;20:37:00;1238;394,971;408;190,498;370;120,759;126,898;0;151,863
28.04.2026;20:38:00;1239;396,132;408;177,982;370;120,518;126,639;0;151,435
28.04.2026;20:39:00;1240;395,35;408;181,972;370;120,574;126,574;0;151,1
28.04.2026;20:40:00;1241;396,519;408;169,933;370;120,741;125,343;0;150,984
28.04.2026;20:41:00;1242;398,032;408;156,789;370;121,389;125,472;0;151,007
28.04.2026;20:42:00;1243;399,185;408;144,732;370;121,232;125,88;0;150,637
28.04.2026;20:43:00;1244;398,428;408;149,896;370;121,074;126,713;0;150,185
28.04.2026;20:44:00;1245;399,563;408;139,09;370;122,713;126,704;0;150,093
28.04.2026;20:45:00;1246;399,563;408;141,627;370;122,806;125,306;0;149,988
28.04.2026;20:46:00;1247;399,95;408;141,722;370;126,028;125,991;0;149,896
28.04.2026;20:47:00;1248;398,806;408;144,748;370;124,732;124,87;0;150,012
28.04.2026;20:48:00;1249;399,185;408;152,389;370;124,009;126,5;0;150,382
28.04.2026;20:49:00;1250;398,032;408;153,468;370;125,241;125,796;0;150,185
28.04.2026;20:50:00;1251;396,862;408;159,85;370;124,018;124,25;0;149,977
28.04.2026;20:51:00;1252;399,572;408;140,482;370;125,398;125,278;0;150,266
28.04.2026;20:52:00;1253;399,95;408;130,556;370;123,944;125,139;0;151,053
28.04.2026;20:53:00;1254;400,32;408;122,965;370;123,537;125,287;0;151,157
28.04.2026;20:54:00;1255;399,941;408;139,199;370;124,176;125,037;0;151,632
28.04.2026;20:55:00;1256;399,941;408;136,861;370;123;124,389;0;150,833
28.04.2026;20:56:00;1257;399,563;408;135,616;370;121,111;126,259;0;151,458
28.04.2026;20:57:00;1258;399,563;408;137,097;370;120,982;124,157;0;151,516
28.04.2026;20:58:00;1259;400,698;408;122,144;370;120,287;125,074;0;151,551
28.04.2026;20:59:00;1260;399,563;408;140,664;370;119,241;125,268;0;152,014
28.04.2026;21:00:00;1261;399,95;408;133,051;370;119,074;125,343;0;152,188
28.04.2026;21:01:00;1262;399,941;408;135,343;370;119,694;125,556;0;152,361
28.04.2026;21:02:00;1263;399,941;408;127,852;370;119,278;125,37;0;152,593
28.04.2026;21:03:00;1264;398,428;408;144,458;370;118,861;125,972;0;153,021
28.04.2026;21:04:00;1265;399,95;408;131,005;370;116,806;125,259;0;153,356
28.04.2026;21:05:00;1266;399,941;408;130,988;370;116,982;124,463;0;153,634
28.04.2026;21:06:00;1267;399,185;408;144,218;370;116,518;125,759;0;153,924
28.04.2026;21:07:00;1268;399,941;408;130,336;370;116,472;125,296;0;153,854
28.04.2026;21:08:00;1269;398,428;408;140,113;370;115,268;125,111;0;154,294
28.04.2026;21:09:00;1270;399,941;408;130,602;370;116,167;125,518;0;153,935
28.04.2026;21:10:00;1271;399,941;408;131,062;370;116,796;124,852;0;153,877
28.04.2026;21:11:00;1272;401,032;408;122,537;370;116,343;125,676;0;153,623
28.04.2026;21:12:00;1273;401,788;408;109,243;370;116,87;123,768;0;153,484
28.04.2026;21:13:00;1274;399,941;408;138,053;370;118,13;125,482;0;153,125
28.04.2026;21:14:00;1275;399,941;408;123,197;370;119,296;123,417;0;152,523
28.04.2026;21:15:00;1276;401,41;408;114,43;370;119,611;124,352;0;152,454
28.04.2026;21:16:00;1277;403,345;408;93,387;370;119,778;124,194;0;152,35
28.04.2026;21:17:00;1278;402,184;408;102,132;370;120,232;124,667;0;152,083
28.04.2026;21:18:00;1279;402,571;408;102,611;370;120,343;123,75;0;152,211
28.04.2026;21:19:00;1280;401,797;408;107,88;370;120,935;123,028;0;152,083
28.04.2026;21:20:00;1281;400,32;408;130,201;370;120,935;124,444;0;151,678
28.04.2026;21:21:00;1282;399,941;408;132,014;370;121,417;124,194;0;151,748
28.04.2026;21:22:00;1283;401,788;408;104,757;370;120,537;123,935;0;151,528
28.04.2026;21:23:00;1284;403,345;408;94,15;370;120,389;123,491;0;151,713
28.04.2026;21:24:00;1285;402,378;408;101,352;370;121,463;124,157;0;151,632
28.04.2026;21:25:00;1286;401,41;408;110,509;370;120,639;125,315;0;151,574
28.04.2026;21:26:00;1287;403,345;408;93,34;370;120,232;124,454;0;151,736
28.04.2026;21:27:00;1288;401,797;408;112,822;370;119,815;126,982;0;151,424
28.04.2026;21:28:00;1289;402,967;408;110,229;370;120,259;124,417;0;151,331
28.04.2026;21:29:00;1290;401,797;408;111,773;370;120,148;126,546;0;151,62
28.04.2026;21:30:00;1291;404,515;408;81,4;370;120,037;125,787;0;152,13
28.04.2026;21:31:00;1292;403,345;408;90,076;370;119,62;125,88;0;151,782
28.04.2026;21:32:00;1293;403,345;408;93,028;370;120,139;126,676;0;151,574
28.04.2026;21:33:00;1294;402,176;408;103,299;370;120,259;125,194;0;151,69
28.04.2026;21:34:00;1295;401,788;408;105,977;370;120,639;126,148;0;152,315
28.04.2026;21:35:00;1296;402,958;408;103,618;370;119,435;125,546;0;152,176
28.04.2026;21:36:00;1297;402,571;408;104,414;370;120,907;126,537;0;152,222
28.04.2026;21:37:00;1298;401,797;408;105,039;370;121,676;125,046;0;152,326
28.04.2026;21:38:00;1299;401,797;408;78,637;370;121,463;125,352;3,472;152,106
28.04.2026;21:39:00;1300;401,032;408;99,72;370;121,685;125,546;3,206;152,326
28.04.2026;21:40:00;1301;402,176;408;88,081;370;121,917;124,685;7,546;152,199
28.04.2026;21:41:00;1302;399,941;408;110,363;370;122,963;127,056;9,85;152,396
28.04.2026;21:42:00;1303;400,32;408;105,734;370;123,204;124,778;9,537;151,852
28.04.2026;21:43:00;1304;401,401;408;100,382;370;123,343;125,611;13,171;151,771
28.04.2026;21:44:00;1305;399,563;408;119,512;370;122,917;125,111;13,785;152,28
28.04.2026;21:45:00;1306;399,941;408;115,9;370;122,62;125,204;14,317;151,863
28.04.2026;21:46:00;1307;399,941;408;114;370;122,648;123,074;18,993;151,991
28.04.2026;21:47:00;1308;401,305;408;104,15;370;122,296;123,463;23,299;151,944
28.04.2026;21:48:00;1309;401,041;408;113,9;370;123,398;125,833;24,317;152,268
28.04.2026;21:49:00;1310;402,571;408;86,213;370;123,306;124,204;37,465;152,002
28.04.2026;21:50:00;1311;401,797;408;108,312;370;121,343;124,62;41,343;151,782
28.04.2026;21:51:00;1312;402,176;408;116,296;370;120,917;122,806;47,731;151,84
28.04.2026;21:52:00;1313;401,788;408;123,134;370;121,194;126,593;53,356;152,014
28.04.2026;21:53:00;1314;403,345;408;109,111;370;120,611;124,732;55,775;152,176
28.04.2026;21:54:00;1315;403,741;408;90,669;370;120,657;124,768;55,486;151,562
28.04.2026;21:55:00;1316;403,345;408;106,405;370;120,472;124,611;55,671;151,713
28.04.2026;21:56:00;1317;402,958;408;120,507;370;119,861;126,509;58,206;151,493
28.04.2026;21:57:00;1318;403,345;408;110,518;370;120,713;125,935;60,231;151,562
28.04.2026;21:58:00;1319;402,967;408;117,85;370;121,204;124,732;60,729;151,088
28.04.2026;21:59:00;1320;401,797;408;127,574;370;121,482;126,306;58,056;151,343
28.04.2026;22:00:00;1321;402,184;404;139,377;450;121,815;126,009;59,572;151,007
28.04.2026;22:01:00;1322;399,941;404;171,551;450;122,037;125,732;63,727;151,505
28.04.2026;22:02:00;1323;399,941;404;162,111;450;122,296;125,343;64,965;151,065
28.04.2026;22:03:00;1324;402,958;404;117,951;450;122,611;125,407;65,718;151,215
28.04.2026;22:04:00;1325;403,345;404;105,986;450;122,333;125,463;61,123;151,516
28.04.2026;22:05:00;1326;403,345;404;106,602;450;121,63;124,574;61,435;151,343
28.04.2026;22:06:00;1327;404,515;404;103,292;450;123,435;124,102;61,065;151,354
28.04.2026;22:07:00;1328;403,741;404;98,303;450;123,278;123,491;62,419;151,609
28.04.2026;22:08:00;1329;404,506;404;92,299;450;123,12;124,343;62,65;151,655
28.04.2026;22:09:00;1330;404,515;404;91,917;450;124,713;122,25;62,708;151,493
28.04.2026;22:10:00;1331;405,237;404;92,806;450;126,518;123,185;67,604;151,632
28.04.2026;22:11:00;1332;405,245;404;93,141;450;126,843;122,268;72,662;151,539
28.04.2026;22:12:00;1333;404,515;404;98,993;450;128,268;122,38;72,361;151,655
28.04.2026;22:13:00;1334;403,345;404;112,789;450;127,657;122,482;74,664;152,188
28.04.2026;22:14:00;1335;403,812;404;96,979;450;127,537;123,056;77,87;151,69
28.04.2026;22:15:00;1336;401,797;404;127,523;450;126,009;123,12;81,296;152,002
28.04.2026;22:16:00;1337;401,788;404;138,312;450;125,935;122,972;86,354;152,326
28.04.2026;22:17:00;1338;403,345;404;118,859;450;124,611;123,361;91,111;152,188
28.04.2026;22:18:00;1339;401,41;404;137,326;450;124,204;122,583;94,456;152,396
28.04.2026;22:19:00;1340;402,176;404;128,847;450;124,12;123,546;97,431;152,581
28.04.2026;22:20:00;1341;402,58;404;123,778;450;123,657;123,741;95,139;152,72
28.04.2026;22:21:00;1342;401,797;404;130,838;450;123,639;123,38;98,854;152,824
28.04.2026;22:22:00;1343;401,797;404;133,824;450;125,889;123,62;102,477;152,859
28.04.2026;22:23:00;1344;403,354;404;112,574;450;123,889;122,268;102,662;152,28
28.04.2026;22:24:00;1345;402,958;404;127,688;450;124,722;124,148;101,354;152,234
28.04.2026;22:25:00;1346;403,354;404;120,294;450;123,667;123,88;102,28;152,049
28.04.2026;22:26:00;1347;403,741;404;105,232;450;122,991;123,074;102,373;152,095
28.04.2026;22:27:00;1348;402,958;404;123,956;450;122,694;122,611;102,986;151,794
28.04.2026;22:28:00;1349;401,41;404;139,706;450;123,352;124,074;103,032;152,037
28.04.2026;22:29:00;1350;401,41;404;142,678;450;123,454;123,12;104,259;151,25
28.04.2026;22:30:00;1351;401,788;404;144,227;450;123,222;123,713;107,662;150,625
28.04.2026;22:31:00;1352;400,32;404;161,482;450;124,472;124,018;110,394;149,329
28.04.2026;22:32:00;1353;399,941;404;158,815;450;124,37;122,417;110,255;147,859
28.04.2026;22:33:00;1354;401,41;404;139,593;450;124,37;123,694;110,718;147,546
28.04.2026;22:34:00;1355;401,032;404;153,227;450;125,25;123,074;110,949;147,106
28.04.2026;22:35:00;1356;401,797;404;139,917;450;126,806;124,176;111,817;146,724
28.04.2026;22:36:00;1357;403,345;404;125,282;450;125,12;124,139;111,25;146,528
28.04.2026;22:37:00;1358;403,345;404;121,359;450;124,88;123,417;112,199;146,516
28.04.2026;22:38:00;1359;402,58;404;129,87;450;125,185;124,806;112,824;146,389
28.04.2026;22:39:00;1360;400,698;404;152,178;450;125,472;124,343;114,514;147,384
28.04.2026;22:40:00;1361;401,797;404;140,146;450;124,852;124,426;115,613;148,796
28.04.2026;22:41:00;1362;401,41;404;141,127;450;125,157;124,009;120,752;149,329
28.04.2026;22:42:00;1363;401,797;404;136,468;450;125,417;124,268;120,799;150,382
28.04.2026;22:43:00;1364;401,032;404;161,067;450;126,157;123,157;120,417;150,451
28.04.2026;22:44:00;1365;401,182;404;152,368;450;125,333;123,12;119,93;150,347
28.04.2026;22:45:00;1366;401,797;404;137,808;450;125,657;124,306;120,15;149,838
28.04.2026;22:46:00;1367;403,345;404;121,991;450;124,778;123,926;120,926;149,398
28.04.2026;22:47:00;1368;400,68;404;152,255;450;125,38;123,13;123,426;148,97
28.04.2026;22:48:00;1369;403,345;404;110,954;450;124,833;126,648;123,68;148,889
28.04.2026;22:49:00;1370;403,345;404;112,544;450;125,306;125,463;132,697;148,866
28.04.2026;22:50:00;1371;403,345;404;116,755;450;126,454;125,62;134,954;148,854
28.04.2026;22:51:00;1372;404,524;404;104,875;450;127,028;125,954;137,986;149,688
28.04.2026;22:52:00;1373;405,228;404;92,912;450;126,704;126,444;140,301;149,618
28.04.2026;22:53:00;1374;404,506;404;102,322;450;127,037;126,417;142,639;150,185
28.04.2026;22:54:00;1375;405,245;404;87,222;450;126,685;126,102;149,016;151,134
28.04.2026;22:55:00;1376;406,767;404;73,03;450;125,63;126,083;151,782;150,706
28.04.2026;22:56:00;1377;405,245;404;90,278;450;125,935;126,018;150,776;150,787
28.04.2026;22:57:00;1378;405,615;404;83,808;450;124,824;126,25;146,771;150,671
28.04.2026;22:58:00;1379;405,237;404;90,338;450;124,768;126,38;147,026;150,208
28.04.2026;22:59:00;1380;406,389;404;79,576;450;124,204;125,593;146,991;149,838
28.04.2026;23:00:00;1381;404,85;404;98,06;450;124,528;126,12;146,713;150,012
28.04.2026;23:01:00;1382;399,941;404;167,817;450;124,722;124,38;147,431;150,093
28.04.2026;23:02:00;1383;401,41;404;147,884;450;125,306;125,565;146,887;150,729
28.04.2026;23:03:00;1384;401,797;404;144,468;450;124,593;125,389;145,961;150,451
28.04.2026;23:04:00;1385;401,806;404;142,359;450;124,324;125,509;147,106;150,324
28.04.2026;23:05:00;1386;403,354;404;126,947;450;125,389;123,759;146,817;149,41
28.04.2026;23:06:00;1387;401,797;404;146,102;450;125,241;121,25;146,875;149,537
28.04.2026;23:07:00;1388;402,176;404;137,676;450;123,241;118,843;146,713;148,819
28.04.2026;23:08:00;1389;401,788;404;143,597;450;122,991;119,491;145,532;149,19
28.04.2026;23:09:00;1390;399,95;404;160,174;450;121,787;119,463;144,757;148,333
28.04.2026;23:10:00;1391;400,311;404;161,257;450;120,657;120,056;144,178;147,5
28.04.2026;23:11:00;1392;401,788;404;144,514;450;120,62;118,917;144,086;145,035
28.04.2026;23:12:00;1393;403,345;404;115,794;450;120,63;119,009;145,22;145,116
28.04.2026;23:13:00;1394;403,354;404;123,488;450;121,648;118,315;143,924;143,588
28.04.2026;23:14:00;1395;402,562;404;132,708;450;121,889;120,232;141,204;142,153
28.04.2026;23:15:00;1396;401,788;404;144,85;450;121,907;120,389;141,516;140,856
28.04.2026;23:16:00;1397;401,032;404;153,174;450;121,556;120,12;140,162;139,144
28.04.2026;23:17:00;1398;400,32;404;153,38;450;122,222;120,13;138,843;137,106
28.04.2026;23:18:00;1399;399,95;404;166,685;450;122,333;119,787;137,963;136,435
28.04.2026;23:19:00;1400;401,78;404;141,611;450;122,046;120,324;136,968;135,972
28.04.2026;23:20:00;1401;401,41;404;145,454;450;122,565;120,352;136,667;135,845
28.04.2026;23:21:00;1402;402,967;404;126,426;450;122,602;120,75;137,014;135,428
28.04.2026;23:22:00;1403;401,788;404;133,894;450;122,63;119,907;138,044;135,208
28.04.2026;23:23:00;1404;401,806;404;142,924;450;123,111;120,963;139,097;135,243
28.04.2026;23:24:00;1405;401,41;404;139,861;450;123,167;120,713;140,069;134,572
28.04.2026;23:25:00;1406;401,753;404;146,595;450;123,509;120,963;139,526;134,734
28.04.2026;23:26:00;1407;401,586;404;138,954;450;123,306;120,963;137,396;134,167
28.04.2026;23:27:00;1408;402,562;404;133,032;450;123,463;120,111;137,755;134,468
28.04.2026;23:28:00;1409;402,483;404;130,903;450;122,926;119,556;136,991;134,375
28.04.2026;23:29:00;1410;401,797;404;137,493;450;122,546;118,972;136,863;134,259
28.04.2026;23:30:00;1411;399,185;404;177,435;450;123,139;120,676;136,574;135,081
28.04.2026;23:31:00;1412;401,419;404;148,965;450;123,352;118,583;136,806;135,417
28.04.2026;23:32:00;1413;401,788;404;138,049;450;123,741;119,648;134,907;135,706
28.04.2026;23:33:00;1414;402,958;404;125,85;450;123,009;119,232;136,667;135,949
28.04.2026;23:34:00;1415;403,345;404;125,752;450;122,389;118,333;135,903;136,134
28.04.2026;23:35:00;1416;402,958;404;127,095;450;122,667;119,88;135,66;136,181
28.04.2026;23:36:00;1417;403,345;404;125,345;450;122,278;117,898;135,718;136,424
28.04.2026;23:37:00;1418;403,345;404;115,928;450;123,12;119,889;135,451;136,482
28.04.2026;23:38:00;1419;403,354;404;121,745;450;122,833;117,944;134,954;136,898
28.04.2026;23:39:00;1420;402,958;404;126,951;450;123,102;118,509;134,433;137,326
28.04.2026;23:40:00;1421;403,345;404;111,715;450;122,148;117,852;132,65;136,759
28.04.2026;23:41:00;1422;401,419;404;138,292;450;122,13;118,435;132,986;137,095
28.04.2026;23:42:00;1423;403,741;404;106,498;450;121,444;118,074;132,106;137,176
28.04.2026;23:43:00;1424;403,345;404;114,512;450;121,593;118,065;132,951;137,5
28.04.2026;23:44:00;1425;403,75;404;119,072;450;121,278;118,917;132,026;137,488
28.04.2026;23:45:00;1426;401,797;404;143,375;450;121,741;120,102;132,049;137,454
28.04.2026;23:46:00;1427;401,041;404;151,759;450;121,056;119,046;134,236;136,956
28.04.2026;23:47:00;1428;401,419;404;144,697;450;121,62;120,139;135,046;137,002
28.04.2026;23:48:00;1429;401,797;404;144,38;450;121,306;120,241;134,954;136,759
28.04.2026;23:49:00;1430;401,797;404;135,609;450;122,139;121,843;134,907;136,678
28.04.2026;23:50:00;1431;403,354;404;119,843;450;120,694;121,926;135,162;136,424
28.04.2026;23:51:00;1432;400,698;404;158,924;450;120,268;122,676;135,961;136,91
28.04.2026;23:52:00;1433;400,32;404;158,032;450;120,38;122,157;136,771;136,366
28.04.2026;23:53:00;1434;401,41;404;155,597;450;119,88;122,333;137,431;136,366
28.04.2026;23:54:00;1435;401,419;404;144,771;450;120,343;123,204;138,356;136,458
28.04.2026;23:55:00;1436;403,354;404;119,928;450;119,028;121,574;137,662;136,516
28.04.2026;23:56:00;1437;403,759;404;104,026;450;118,167;120,917;138,53;136,447
28.04.2026;23:57:00;1438;403,75;404;106,308;450;118,565;120,778;136,69;136,227
28.04.2026;23:58:00;1439;404,102;404;103,405;450;118,398;121,482;138,414;136,678
28.04.2026;23:59:00;1440;404,85;404;102,116;450;119,167;120,639;136,562;136,169
