BYTM Adı;Ölçüm Zamanı;Bara ID;Bara Adı;TPYS Set;Kurulu Güç;Pmkud;MinMkud;Canlı Bara;Bara Set Üst Limit;Bara Set Alt Limit;Bara 1 Gerilim;Bara 1 Gerilim Kalite Detayı;Bara 2 Gerilim;Bara 2 Gerilim Kalite Detayı;Bara 3 Gerilim;Bara 3 Gerilim Kalite Detayı;Toplam Ünite Pgen Aktif (MW);Yardımcı Kaynak (MW);Yardımcı Kaynak (MVAr);Toplam Ünite Qgen Reaktif (MVAr);Toplam D.İ. MVar Limit;Toplam A.İ. MVar Limit;Devre Durumu;Yükümlülük Durumu;Bara Set Onay Durumu;D.İ. MVAR Onay;A.İ. MVAR Onay;Onay Durum
"OA_YTM";"29 Nis 2026 00:00:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,61";"161,31";"156,69";"159,61";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-31,58";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"412,85";"410,00";"398,00";"412,85";"Actual";"411,73";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"155,77";"159,31";"154,69";"155,77";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,48";"160,31";"155,69";"160,48";"Actual";"";"";"";"";"26,77";"10,00";"-0,01";"-9,61";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"156,54";"158,31";"153,69";"156,54";"Actual";"";"";"";"";"17,65";"";"";"12,67";"-7,64";"14,40";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,81";"161,31";"156,69";"155,81";"Actual";"";"";"";"";"0,00";"";"";"-59,18";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"11,66";"";"";"-0,76";"-1,11";"1,66";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,47";"161,31";"156,69";"159,47";"Actual";"-0,62";"Actual";"";"";"56,41";"";"";"0,14";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,74";"160,31";"155,69";"158,74";"Actual";"158,91";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"158,03";"159,31";"154,69";"158,03";"Actual";"";"";"";"";"39,67";"";"";"-16,79";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"408,14";"410,00";"398,00";"408,14";"Actual";"408,09";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,72";"160,31";"155,69";"158,72";"Actual";"";"";"";"";"-0,05";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"157,15";"160,31";"155,69";"157,15";"Actual";"";"";"";"";"0,49";"";"";"-1,49";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,94";"410,00";"398,00";"402,94";"Actual";"405,41";"Actual";"403,60";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"402,41";"410,00";"398,00";"402,41";"Actual";"456,00";"Invalid";"";"";"516,66";"";"";"103,28";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,49";"161,31";"156,69";"159,49";"Actual";"159,62";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"409,78";"410,00";"398,00";"409,78";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:00:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,28";"160,31";"155,69";"162,28";"Actual";"162,26";"Actual";"";"";"0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,06";"161,31";"156,69";"159,06";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-31,66";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,90";"410,00";"398,00";"410,90";"Actual";"409,23";"Actual";"";"";"0,21";"";"";"-0,95";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,50";"159,31";"154,69";"154,50";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,47";"160,31";"155,69";"160,47";"Actual";"";"";"";"";"26,69";"10,00";"-0,01";"-9,48";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,30";"158,31";"153,69";"154,30";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,02";"161,31";"156,69";"155,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,47";"161,31";"156,69";"159,47";"Actual";"-0,62";"Actual";"";"";"56,41";"";"";"0,42";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,74";"160,31";"155,69";"158,74";"Actual";"158,97";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,53";"";"";"-16,00";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"407,43";"410,00";"398,00";"407,43";"Actual";"407,39";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,98";"160,31";"155,69";"158,98";"Actual";"";"";"";"";"0,02";"";"";"-0,63";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,49";"";"";"0,99";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,92";"410,00";"398,00";"402,92";"Actual";"405,64";"Actual";"403,48";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,99";"410,00";"398,00";"401,99";"Actual";"456,00";"Invalid";"";"";"515,98";"";"";"118,00";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,45";"161,31";"156,69";"159,45";"Actual";"159,17";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,95";"410,00";"398,00";"408,95";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:01:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,12";"160,31";"155,69";"162,12";"Actual";"162,14";"Actual";"";"";"-0,03";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,85";"161,31";"156,69";"158,85";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-31,58";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,73";"410,00";"398,00";"411,73";"Actual";"410,06";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,50";"159,31";"154,69";"154,50";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,35";"160,31";"155,69";"160,35";"Actual";"";"";"";"";"26,89";"10,00";"-0,01";"-9,01";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,14";"158,31";"153,69";"154,14";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,02";"161,31";"156,69";"155,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,45";"";"";"0,49";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,35";"160,31";"155,69";"158,35";"Actual";"159,31";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,56";"";"";"-15,68";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"406,69";"410,00";"398,00";"406,69";"Actual";"406,69";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,67";"160,31";"155,69";"158,67";"Actual";"";"";"";"";"-0,07";"";"";"0,59";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,59";"";"";"1,07";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,05";"410,00";"398,00";"402,05";"Actual";"403,55";"Actual";"402,45";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,99";"410,00";"398,00";"401,99";"Actual";"456,00";"Invalid";"";"";"516,00";"";"";"122,20";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,15";"161,31";"156,69";"159,15";"Actual";"159,19";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,95";"410,00";"398,00";"408,95";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:02:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,12";"160,31";"155,69";"162,12";"Actual";"162,14";"Actual";"";"";"-0,04";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,12";"161,31";"156,69";"159,12";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-31,93";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,62";"410,00";"398,00";"410,62";"Actual";"409,51";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,50";"159,31";"154,69";"154,50";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,07";"160,31";"155,69";"160,07";"Actual";"";"";"";"";"26,93";"10,00";"-0,01";"-8,64";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,36";"158,31";"153,69";"154,36";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,02";"161,31";"156,69";"155,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,05";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,50";"";"";"0,22";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,06";"160,31";"155,69";"158,06";"Actual";"158,74";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,63";"";"";"-15,67";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"407,43";"410,00";"398,00";"407,43";"Actual";"407,84";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,04";"160,31";"155,69";"159,04";"Actual";"";"";"";"";"0,01";"";"";"-0,05";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,63";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,60";"410,00";"398,00";"402,60";"Actual";"404,59";"Actual";"402,80";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,99";"410,00";"398,00";"401,99";"Actual";"456,00";"Invalid";"";"";"515,85";"";"";"119,70";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,19";"161,31";"156,69";"159,19";"Actual";"159,11";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"409,09";"410,00";"398,00";"409,09";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:03:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,12";"160,31";"155,69";"162,12";"Actual";"162,14";"Actual";"";"";"0,00";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,79";"161,31";"156,69";"158,79";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-31,50";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,06";"410,00";"398,00";"410,06";"Actual";"408,53";"Actual";"";"";"0,42";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,50";"159,31";"154,69";"154,50";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,03";"160,31";"155,69";"160,03";"Actual";"";"";"";"";"26,72";"10,00";"-0,01";"-8,39";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,72";"158,31";"153,69";"153,72";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,02";"161,31";"156,69";"155,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,01";"161,31";"156,69";"159,01";"Actual";"-0,62";"Actual";"";"";"56,38";"";"";"0,32";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,67";"160,31";"155,69";"157,67";"Actual";"158,35";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,56";"";"";"-15,18";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"405,55";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,72";"160,31";"155,69";"158,72";"Actual";"";"";"";"";"0,06";"";"";"0,46";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,88";"410,00";"398,00";"400,88";"Actual";"403,79";"Actual";"401,38";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,88";"410,00";"398,00";"400,88";"Actual";"456,00";"Invalid";"";"";"517,02";"";"";"138,27";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,57";"161,31";"156,69";"158,57";"Actual";"158,64";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,14";"410,00";"398,00";"407,14";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:04:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,07";"160,31";"155,69";"162,07";"Actual";"162,14";"Actual";"";"";"-0,04";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,63";"161,31";"156,69";"158,63";"Actual";"0,00";"Actual";"";"";"82,86";"";"";"-32,18";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,06";"410,00";"398,00";"410,06";"Actual";"408,53";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,82";"159,31";"154,69";"153,82";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,18";"160,31";"155,69";"160,18";"Actual";"";"";"";"";"26,76";"10,00";"-0,01";"-9,08";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,84";"158,31";"153,69";"153,84";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,91";"161,31";"156,69";"154,91";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,48";"";"";"-0,05";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,84";"160,31";"155,69";"157,84";"Actual";"158,40";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,63";"";"";"-14,82";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"405,59";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,37";"160,31";"155,69";"158,37";"Actual";"";"";"";"";"-0,09";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,71";"410,00";"398,00";"400,71";"Actual";"403,31";"Actual";"401,29";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,88";"410,00";"398,00";"400,88";"Actual";"456,00";"Invalid";"";"";"517,01";"";"";"134,76";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,42";"161,31";"156,69";"158,42";"Actual";"158,55";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,30";"410,00";"398,00";"406,30";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:05:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,07";"160,31";"155,69";"162,07";"Actual";"162,11";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,74";"161,31";"156,69";"158,74";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-32,02";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,76";"410,00";"398,00";"410,76";"Actual";"408,95";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,16";"159,31";"154,69";"154,16";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,10";"160,31";"155,69";"160,10";"Actual";"";"";"";"";"26,88";"10,00";"-0,01";"-8,92";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,86";"158,31";"153,69";"153,86";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,91";"161,31";"156,69";"154,91";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,82";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,01";"161,31";"156,69";"159,01";"Actual";"-0,62";"Actual";"";"";"56,47";"";"";"-0,07";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,61";"160,31";"155,69";"157,61";"Actual";"158,63";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,54";"";"";"-15,42";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,72";"410,00";"398,00";"405,72";"Actual";"405,86";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,56";"160,31";"155,69";"158,56";"Actual";"";"";"";"";"-0,14";"";"";"0,23";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,63";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,56";"410,00";"398,00";"401,56";"Actual";"403,95";"Actual";"402,02";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,99";"410,00";"398,00";"401,99";"Actual";"456,00";"Invalid";"";"";"519,26";"";"";"133,48";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,70";"161,31";"156,69";"158,70";"Actual";"158,72";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,42";"410,00";"398,00";"407,42";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:06:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,07";"160,31";"155,69";"162,07";"Actual";"162,11";"Actual";"";"";"-0,01";"";"";"0,02";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,68";"161,31";"156,69";"158,68";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-31,79";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,20";"410,00";"398,00";"410,20";"Actual";"408,53";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,16";"159,31";"154,69";"154,16";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,21";"160,31";"155,69";"160,21";"Actual";"";"";"";"";"26,89";"10,00";"-0,01";"-8,58";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,72";"158,31";"153,69";"153,72";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,35";"161,31";"156,69";"154,35";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,41";"";"";"0,03";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,50";"160,31";"155,69";"157,50";"Actual";"157,95";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,47";"";"";"-15,01";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"405,55";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,60";"160,31";"155,69";"158,60";"Actual";"";"";"";"";"-0,04";"";"";"-0,72";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,59";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,21";"410,00";"398,00";"401,21";"Actual";"403,27";"Actual";"401,67";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,60";"410,00";"398,00";"400,60";"Actual";"456,00";"Invalid";"";"";"514,97";"";"";"141,55";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,57";"161,31";"156,69";"158,57";"Actual";"158,55";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,30";"410,00";"398,00";"406,30";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:07:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,03";"160,31";"155,69";"162,03";"Actual";"162,08";"Actual";"";"";"0,00";"";"";"0,02";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,96";"161,31";"156,69";"158,96";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-32,81";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,04";"410,00";"398,00";"411,04";"Actual";"410,20";"Actual";"";"";"0,00";"";"";"-0,95";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,16";"159,31";"154,69";"154,16";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,44";"160,31";"155,69";"160,44";"Actual";"";"";"";"";"26,93";"10,00";"-0,01";"-9,10";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,35";"158,31";"153,69";"154,35";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,14";"161,31";"156,69";"155,14";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"-0,68";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,46";"160,31";"155,69";"158,46";"Actual";"158,85";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,20";"159,31";"154,69";"157,20";"Actual";"";"";"";"";"39,79";"";"";"-15,56";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"407,88";"410,00";"398,00";"407,88";"Actual";"408,14";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,92";"160,31";"155,69";"158,92";"Actual";"";"";"";"";"-0,05";"";"";"0,43";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,55";"410,00";"398,00";"402,55";"Actual";"405,12";"Actual";"402,66";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,99";"410,00";"398,00";"401,99";"Actual";"456,00";"Invalid";"";"";"516,26";"";"";"116,80";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,30";"161,31";"156,69";"159,30";"Actual";"159,26";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,95";"410,00";"398,00";"408,95";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:08:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,10";"160,31";"155,69";"162,10";"Actual";"162,14";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,24";"161,31";"156,69";"158,24";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-32,62";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,06";"410,00";"398,00";"410,06";"Actual";"408,67";"Actual";"";"";"0,21";"";"";"-0,99";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,16";"159,31";"154,69";"154,16";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,15";"160,31";"155,69";"160,15";"Actual";"";"";"";"";"26,65";"10,00";"-0,01";"-8,38";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,79";"158,31";"153,69";"153,79";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,96";"161,31";"156,69";"153,96";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"0,14";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,95";"160,31";"155,69";"157,95";"Actual";"158,23";"Actual";"";"";"-0,21";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,16";"159,31";"154,69";"157,16";"Actual";"";"";"";"";"39,63";"";"";"-12,84";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,64";"410,00";"398,00";"405,64";"Actual";"404,72";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,69";"160,31";"155,69";"158,69";"Actual";"";"";"";"";"0,00";"";"";"0,13";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,27";"410,00";"398,00";"401,27";"Actual";"404,24";"Actual";"401,35";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"513,75";"";"";"134,11";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,42";"161,31";"156,69";"158,42";"Actual";"158,87";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,30";"410,00";"398,00";"406,30";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:09:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,96";"160,31";"155,69";"161,96";"Actual";"162,08";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,08";"161,31";"156,69";"158,08";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-30,31";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,00";"410,00";"398,00";"407,00";"Actual";"407,00";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,98";"159,31";"154,69";"153,98";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,92";"160,31";"155,69";"159,92";"Actual";"";"";"";"";"26,16";"10,00";"-0,01";"-8,63";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,14";"158,31";"153,69";"153,14";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,79";"161,31";"156,69";"153,79";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,03";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,33";"160,31";"155,69";"157,33";"Actual";"157,89";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,33";"159,31";"154,69";"156,33";"Actual";"";"";"";"";"39,52";"";"";"-11,81";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,35";"410,00";"398,00";"402,35";"Actual";"402,62";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,68";"160,31";"155,69";"157,68";"Actual";"";"";"";"";"-0,05";"";"";"0,67";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,85";"410,00";"398,00";"399,85";"Actual";"402,31";"Actual";"400,22";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"513,43";"";"";"157,46";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,01";"161,31";"156,69";"158,01";"Actual";"157,46";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,50";"410,00";"398,00";"404,50";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:10:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,96";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"157,86";"161,31";"156,69";"157,86";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-26,69";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"404,22";"410,00";"398,00";"404,22";"Actual";"404,08";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,87";"160,31";"155,69";"159,87";"Actual";"";"";"";"";"25,34";"10,00";"-0,01";"-7,82";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,42";"158,31";"153,69";"152,42";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,23";"161,31";"156,69";"153,23";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"1,05";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,26";"160,31";"155,69";"156,26";"Actual";"156,71";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,33";"159,31";"154,69";"156,33";"Actual";"";"";"";"";"39,53";"";"";"-8,62";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"399,99";"410,00";"398,00";"399,99";"Actual";"400,29";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,64";"160,31";"155,69";"157,64";"Actual";"";"";"";"";"0,08";"";"";"0,05";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"398,29";"410,00";"398,00";"398,29";"Actual";"400,78";"Actual";"398,87";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"511,84";"";"";"175,58";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"156,56";"161,31";"156,69";"156,56";"Actual";"156,73";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,52";"410,00";"398,00";"403,52";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:11:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,87";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"157,86";"161,31";"156,69";"157,86";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-28,39";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,28";"410,00";"398,00";"407,28";"Actual";"404,36";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,63";"159,31";"154,69";"152,63";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,00";"160,31";"155,69";"160,00";"Actual";"";"";"";"";"25,22";"10,00";"-0,01";"-7,98";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,59";"158,31";"153,69";"152,59";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,23";"161,31";"156,69";"153,23";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"-0,25";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,09";"160,31";"155,69";"156,09";"Actual";"157,22";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,14";"159,31";"154,69";"157,14";"Actual";"";"";"";"";"39,66";"";"";"-7,15";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,87";"410,00";"398,00";"401,87";"Actual";"400,99";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,10";"160,31";"155,69";"158,10";"Actual";"";"";"";"";"0,13";"";"";"0,09";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,12";"160,31";"155,69";"155,12";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"398,82";"410,00";"398,00";"398,82";"Actual";"401,20";"Actual";"399,42";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"510,18";"";"";"168,85";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
