BYTM Adı;Ölçüm Zamanı;Bara ID;Bara Adı;TPYS Set;Kurulu Güç;Pmkud;MinMkud;Canlı Bara;Bara Set Üst Limit;Bara Set Alt Limit;Bara 1 Gerilim;Bara 1 Gerilim Kalite Detayı;Bara 2 Gerilim;Bara 2 Gerilim Kalite Detayı;Bara 3 Gerilim;Bara 3 Gerilim Kalite Detayı;Toplam Ünite Pgen Aktif (MW);Yardımcı Kaynak (MW);Yardımcı Kaynak (MVAr);Toplam Ünite Qgen Reaktif (MVAr);Toplam D.İ. MVar Limit;Toplam A.İ. MVar Limit;Devre Durumu;Yükümlülük Durumu;Bara Set Onay Durumu;D.İ. MVAR Onay;A.İ. MVAR Onay;Onay Durum
"OA_YTM";"29 Nis 2026 00:12:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,37";"161,31";"156,69";"157,37";"Actual";"157,29";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,22";"410,00";"398,00";"404,22";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:12:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,80";"160,31";"155,69";"161,80";"Actual";"161,93";"Actual";"";"";"0,00";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,24";"161,31";"156,69";"158,24";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-28,00";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,84";"410,00";"398,00";"407,84";"Actual";"407,14";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,39";"159,31";"154,69";"153,39";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,15";"160,31";"155,69";"160,15";"Actual";"";"";"";"";"25,66";"10,00";"-0,01";"-8,64";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,77";"158,31";"153,69";"152,77";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,02";"161,31";"156,69";"154,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,35";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,71";"160,31";"155,69";"156,71";"Actual";"157,67";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,14";"159,31";"154,69";"157,14";"Actual";"";"";"";"";"39,78";"";"";"-10,05";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"404,29";"410,00";"398,00";"404,29";"Actual";"404,45";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,79";"160,31";"155,69";"157,79";"Actual";"";"";"";"";"-0,02";"";"";"0,19";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,59";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,01";"410,00";"398,00";"400,01";"Actual";"402,53";"Actual";"400,45";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,18";"410,00";"398,00";"400,18";"Actual";"456,00";"Invalid";"";"";"511,04";"";"";"153,05";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,27";"161,31";"156,69";"158,27";"Actual";"157,70";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,19";"410,00";"398,00";"405,19";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:13:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,93";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"157,47";"161,31";"156,69";"157,47";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-27,65";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"403,94";"410,00";"398,00";"403,94";"Actual";"403,24";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,54";"159,31";"154,69";"152,54";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,33";"160,31";"155,69";"160,33";"Actual";"";"";"";"";"26,14";"10,00";"-0,01";"-6,18";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,87";"158,31";"153,69";"152,87";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,23";"161,31";"156,69";"153,23";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"157,66";"161,31";"156,69";"157,66";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,58";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,09";"160,31";"155,69";"156,09";"Actual";"156,71";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,07";"159,31";"154,69";"157,07";"Actual";"";"";"";"";"39,48";"";"";"-3,50";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"399,60";"410,00";"398,00";"399,60";"Actual";"399,81";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"156,98";"160,31";"155,69";"156,98";"Actual";"";"";"";"";"-0,05";"";"";"0,01";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"154,90";"160,31";"155,69";"154,90";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"398,91";"410,00";"398,00";"398,91";"Actual";"400,78";"Actual";"399,43";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"396,84";"410,00";"398,00";"396,84";"Actual";"456,00";"Invalid";"";"";"511,62";"";"";"183,83";"-55,80";"83,70";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,14";"161,31";"156,69";"157,14";"Actual";"157,20";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"401,99";"410,00";"398,00";"401,99";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:14:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,65";"160,31";"155,69";"161,65";"Actual";"161,72";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,23";"161,31";"156,69";"159,23";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-13,65";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,86";"410,00";"398,00";"406,86";"Actual";"404,22";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,54";"159,31";"154,69";"152,54";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,28";"160,31";"155,69";"160,28";"Actual";"";"";"";"";"26,52";"10,00";"-0,01";"-6,33";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,85";"158,31";"153,69";"152,85";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,23";"161,31";"156,69";"153,23";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,73";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,37";"160,31";"155,69";"156,37";"Actual";"157,89";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,07";"159,31";"154,69";"157,07";"Actual";"";"";"";"";"39,66";"";"";"-7,33";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,92";"410,00";"398,00";"401,92";"Actual";"401,43";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,15";"160,31";"155,69";"158,15";"Actual";"";"";"";"";"-0,10";"";"";"0,12";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,07";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,49";"410,00";"398,00";"399,49";"Actual";"401,96";"Actual";"399,81";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"509,78";"";"";"163,00";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,72";"161,31";"156,69";"157,72";"Actual";"157,65";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,22";"410,00";"398,00";"404,22";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:15:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,78";"160,31";"155,69";"161,78";"Actual";"161,84";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,94";"161,31";"156,69";"159,94";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-10,09";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,86";"410,00";"398,00";"406,86";"Actual";"404,91";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,14";"159,31";"154,69";"153,14";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,18";"160,31";"155,69";"160,18";"Actual";"";"";"";"";"26,62";"10,00";"-0,01";"-6,97";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,35";"158,31";"153,69";"152,35";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,74";"161,31";"156,69";"153,74";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,14";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,43";"160,31";"155,69";"156,43";"Actual";"157,78";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,33";"159,31";"154,69";"156,33";"Actual";"";"";"";"";"39,38";"";"";"-12,02";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,43";"410,00";"398,00";"401,43";"Actual";"402,17";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,81";"160,31";"155,69";"157,81";"Actual";"";"";"";"";"-0,28";"";"";"0,10";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"398,90";"410,00";"398,00";"398,90";"Actual";"401,32";"Actual";"399,72";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"510,05";"";"";"162,50";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,40";"161,31";"156,69";"157,40";"Actual";"157,61";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,22";"410,00";"398,00";"404,22";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:16:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,93";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,39";"161,31";"156,69";"159,39";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-13,11";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,03";"410,00";"398,00";"406,03";"Actual";"404,08";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,14";"159,31";"154,69";"153,14";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,24";"160,31";"155,69";"160,24";"Actual";"";"";"";"";"26,64";"10,00";"-0,01";"-6,59";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,00";"158,31";"153,69";"153,00";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,68";"161,31";"156,69";"153,68";"Actual";"";"";"";"";"0,00";"";"";"-59,18";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,36";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,54";"160,31";"155,69";"156,54";"Actual";"156,88";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,14";"159,31";"154,69";"157,14";"Actual";"";"";"";"";"39,59";"";"";"-8,70";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,92";"410,00";"398,00";"401,92";"Actual";"402,62";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,64";"160,31";"155,69";"157,64";"Actual";"";"";"";"";"0,08";"";"";"1,38";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"154,90";"160,31";"155,69";"154,90";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,30";"410,00";"398,00";"399,30";"Actual";"401,63";"Actual";"399,71";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"511,11";"";"";"164,87";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,59";"161,31";"156,69";"157,59";"Actual";"157,80";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,80";"410,00";"398,00";"403,80";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:17:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,78";"160,31";"155,69";"161,78";"Actual";"161,84";"Actual";"";"";"0,00";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,56";"161,31";"156,69";"159,56";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-15,28";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,70";"410,00";"398,00";"407,70";"Actual";"405,19";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,14";"159,31";"154,69";"153,14";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,18";"160,31";"155,69";"160,18";"Actual";"";"";"";"";"26,65";"10,00";"-0,01";"-8,00";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,07";"158,31";"153,69";"153,07";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,68";"161,31";"156,69";"153,68";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,05";"";"";"0,82";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,53";"";"";"-0,76";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,10";"160,31";"155,69";"157,10";"Actual";"158,12";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,39";"159,31";"154,69";"156,39";"Actual";"";"";"";"";"39,68";"";"";"-10,73";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,39";"410,00";"398,00";"402,39";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"156,34";"160,31";"155,69";"156,34";"Actual";"";"";"";"";"0,03";"";"";"0,12";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,43";"410,00";"398,00";"399,43";"Actual";"401,64";"Actual";"400,17";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"512,77";"";"";"160,19";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,72";"161,31";"156,69";"157,72";"Actual";"157,84";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,22";"410,00";"398,00";"404,22";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:18:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,92";"160,31";"155,69";"161,92";"Actual";"161,93";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,72";"161,31";"156,69";"159,72";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-15,72";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,70";"410,00";"398,00";"407,70";"Actual";"406,03";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,14";"159,31";"154,69";"153,14";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,18";"160,31";"155,69";"160,18";"Actual";"";"";"";"";"26,00";"10,00";"-0,01";"-8,14";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,20";"158,31";"153,69";"153,20";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,07";"161,31";"156,69";"154,07";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,71";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,61";"160,31";"155,69";"157,61";"Actual";"157,89";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,16";"159,31";"154,69";"157,16";"NotRenew";"";"";"";"";"39,57";"";"";"-12,31";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"404,23";"410,00";"398,00";"404,23";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,87";"160,31";"155,69";"157,87";"Actual";"";"";"";"";"0,06";"";"";"-0,58";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,69";"410,00";"398,00";"399,69";"Actual";"402,37";"Actual";"399,97";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"511,92";"";"";"149,55";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,02";"161,31";"156,69";"158,02";"Actual";"157,97";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:19:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,97";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,34";"161,31";"156,69";"159,34";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-14,61";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,28";"410,00";"398,00";"407,28";"Actual";"404,36";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,99";"160,31";"155,69";"159,99";"Actual";"";"";"";"";"25,35";"10,00";"-0,01";"-8,23";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,86";"158,31";"153,69";"152,86";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,57";"161,31";"156,69";"153,57";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,25";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,05";"160,31";"155,69";"157,05";"Actual";"157,16";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,33";"159,31";"154,69";"156,33";"Actual";"";"";"";"";"39,69";"";"";"-9,06";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,87";"410,00";"398,00";"401,87";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,59";"160,31";"155,69";"157,59";"Actual";"";"";"";"";"0,02";"";"";"-0,17";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,29";"410,00";"398,00";"399,29";"Actual";"401,96";"Actual";"399,76";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"513,49";"";"";"166,49";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,48";"161,31";"156,69";"157,48";"Actual";"157,48";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,80";"410,00";"398,00";"403,80";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:20:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,82";"160,31";"155,69";"161,82";"Actual";"161,84";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,61";"161,31";"156,69";"159,61";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-15,52";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,44";"410,00";"398,00";"406,44";"Actual";"406,17";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,02";"160,31";"155,69";"160,02";"Actual";"";"";"";"";"25,34";"10,00";"-0,01";"-8,57";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,97";"158,31";"153,69";"152,97";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,02";"161,31";"156,69";"154,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"157,91";"161,31";"156,69";"157,91";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,47";"";"";"-0,08";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,82";"160,31";"155,69";"156,82";"Actual";"157,44";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,09";"159,31";"154,69";"157,09";"Actual";"";"";"";"";"39,61";"";"";"-11,20";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,54";"410,00";"398,00";"403,54";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,67";"160,31";"155,69";"157,67";"Actual";"";"";"";"";"-0,03";"";"";"0,25";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,29";"410,00";"398,00";"400,29";"Actual";"402,42";"Actual";"400,86";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,79";"410,00";"398,00";"398,79";"Actual";"456,00";"Invalid";"";"";"513,92";"";"";"146,79";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,85";"161,31";"156,69";"157,85";"Actual";"157,89";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,30";"410,00";"398,00";"406,30";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:21:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,93";"Actual";"";"";"-0,03";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,94";"161,31";"156,69";"159,94";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-16,02";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"409,23";"410,00";"398,00";"409,23";"Actual";"407,00";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,39";"159,31";"154,69";"153,39";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,04";"160,31";"155,69";"160,04";"Actual";"";"";"";"";"25,20";"10,00";"-0,01";"-10,08";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,42";"158,31";"153,69";"153,42";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,02";"161,31";"156,69";"154,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,49";"";"";"-0,66";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,84";"160,31";"155,69";"157,84";"Actual";"157,16";"Actual";"";"";"-0,16";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,09";"159,31";"154,69";"157,09";"Actual";"";"";"";"";"39,64";"";"";"-13,44";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"404,23";"410,00";"398,00";"404,23";"Actual";"404,72";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,97";"160,31";"155,69";"157,97";"Actual";"";"";"";"";"-0,02";"";"";"-0,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,56";"410,00";"398,00";"400,56";"Actual";"403,15";"Actual";"401,03";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"514,28";"";"";"146,99";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,21";"161,31";"156,69";"158,21";"Actual";"158,59";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,72";"410,00";"398,00";"406,72";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:22:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,95";"160,31";"155,69";"161,95";"Actual";"161,99";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,33";"161,31";"156,69";"160,33";"Actual";"0,00";"Actual";"";"";"82,95";"";"";"-15,53";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"408,81";"410,00";"398,00";"408,81";"Actual";"407,84";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,90";"159,31";"154,69";"153,90";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,96";"160,31";"155,69";"159,96";"Actual";"";"";"";"";"25,32";"10,00";"-0,01";"-10,88";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,40";"158,31";"153,69";"153,40";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,46";"161,31";"156,69";"154,46";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"-0,46";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,72";"160,31";"155,69";"157,72";"Actual";"158,35";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,09";"159,31";"154,69";"157,09";"Actual";"";"";"";"";"39,52";"";"";"-15,42";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"404,54";"410,00";"398,00";"404,54";"Actual";"404,45";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,33";"160,31";"155,69";"158,33";"Actual";"";"";"";"";"-0,06";"";"";"0,91";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,25";"410,00";"398,00";"400,25";"Actual";"402,73";"Actual";"401,18";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"517,20";"";"";"141,68";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,42";"161,31";"156,69";"158,42";"Actual";"158,74";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,14";"410,00";"398,00";"407,14";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:23:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,01";"160,31";"155,69";"162,01";"Actual";"162,04";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,49";"161,31";"156,69";"160,49";"Actual";"0,00";"Actual";"";"";"82,95";"";"";"-17,59";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"409,92";"410,00";"398,00";"409,92";"Actual";"408,39";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,90";"159,31";"154,69";"153,90";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,17";"160,31";"155,69";"160,17";"Actual";"";"";"";"";"25,30";"10,00";"-0,01";"-10,62";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,69";"158,31";"153,69";"153,69";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,46";"161,31";"156,69";"154,46";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,26";"161,31";"156,69";"159,26";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"-0,54";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,78";"160,31";"155,69";"157,78";"Actual";"157,61";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,09";"159,31";"154,69";"157,09";"Actual";"";"";"";"";"39,67";"";"";"-14,94";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"405,16";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,47";"160,31";"155,69";"158,47";"Actual";"";"";"";"";"-0,08";"";"";"0,86";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,24";"410,00";"398,00";"401,24";"Actual";"403,77";"Actual";"401,70";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"514,04";"";"";"139,37";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,66";"161,31";"156,69";"158,66";"Actual";"158,49";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,14";"410,00";"398,00";"407,14";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:24:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,98";"160,31";"155,69";"161,98";"Actual";"162,02";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,60";"161,31";"156,69";"160,60";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-17,95";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,59";"410,00";"398,00";"411,59";"Actual";"410,34";"Actual";"";"";"0,42";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,90";"159,31";"154,69";"153,90";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,29";"160,31";"155,69";"160,29";"Actual";"";"";"";"";"25,30";"10,00";"-0,01";"-10,62";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,06";"158,31";"153,69";"154,06";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,25";"161,31";"156,69";"155,25";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"-1,00";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,46";"160,31";"155,69";"158,46";"Actual";"158,18";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,09";"159,31";"154,69";"157,09";"Actual";"";"";"";"";"39,55";"";"";"-15,13";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"406,96";"410,00";"398,00";"406,96";"Actual";"406,69";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,26";"160,31";"155,69";"158,26";"Actual";"";"";"";"";"0,00";"";"";"-0,68";"";"";"0";"0";"-";"-";"-";"-"
