BYTM Adı;Ölçüm Zamanı;Bara ID;Bara Adı;TPYS Set;Kurulu Güç;Pmkud;MinMkud;Canlı Bara;Bara Set Üst Limit;Bara Set Alt Limit;Bara 1 Gerilim;Bara 1 Gerilim Kalite Detayı;Bara 2 Gerilim;Bara 2 Gerilim Kalite Detayı;Bara 3 Gerilim;Bara 3 Gerilim Kalite Detayı;Toplam Ünite Pgen Aktif (MW);Yardımcı Kaynak (MW);Yardımcı Kaynak (MVAr);Toplam Ünite Qgen Reaktif (MVAr);Toplam D.İ. MVar Limit;Toplam A.İ. MVar Limit;Devre Durumu;Yükümlülük Durumu;Bara Set Onay Durumu;D.İ. MVAR Onay;A.İ. MVAR Onay;Onay Durum
"OA_YTM";"29 Nis 2026 00:25:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,52";"410,00";"398,00";"401,52";"Actual";"404,45";"Actual";"401,78";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,85";"410,00";"398,00";"401,85";"Actual";"456,00";"Invalid";"";"";"511,99";"";"";"120,87";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,15";"161,31";"156,69";"159,15";"Actual";"158,57";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,25";"410,00";"398,00";"408,25";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:25:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,05";"160,31";"155,69";"162,05";"Actual";"162,08";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"161,32";"161,31";"156,69";"161,32";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-18,83";"-29,57";"55,78";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"414,38";"410,00";"398,00";"414,38";"Actual";"412,29";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,75";"159,31";"154,69";"154,75";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,54";"160,31";"155,69";"160,54";"Actual";"";"";"";"";"25,25";"10,00";"-0,01";"-9,87";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,99";"158,31";"153,69";"154,99";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,92";"161,31";"156,69";"155,92";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,26";"161,31";"156,69";"159,26";"Actual";"";"";"";"";"0,05";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,92";"161,31";"156,69";"159,92";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"-0,85";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"159,87";"160,31";"155,69";"159,87";"Actual";"159,70";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,89";"159,31";"154,69";"157,89";"Actual";"";"";"";"";"39,65";"";"";"-17,30";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"410,47";"410,00";"398,00";"410,47";"Actual";"409,94";"Actual";"";"";"0,00";"";"";"-0,92";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,53";"160,31";"155,69";"159,53";"Actual";"";"";"";"";"-0,03";"";"";"0,53";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,93";"160,31";"155,69";"156,93";"Actual";"";"";"";"";"0,59";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"404,65";"410,00";"398,00";"404,65";"Actual";"406,87";"Actual";"404,69";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"403,66";"410,00";"398,00";"403,66";"Actual";"456,00";"Invalid";"";"";"514,21";"";"";"89,58";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"160,43";"161,31";"156,69";"160,43";"Actual";"160,62";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"412,01";"410,00";"398,00";"412,01";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:26:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,28";"160,31";"155,69";"162,28";"Actual";"162,29";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,77";"161,31";"156,69";"160,77";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-23,83";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"413,96";"410,00";"398,00";"413,96";"Actual";"411,59";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"155,42";"159,31";"154,69";"155,42";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,50";"160,31";"155,69";"160,50";"Actual";"";"";"";"";"25,06";"10,00";"-0,01";"-9,96";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,70";"158,31";"153,69";"154,70";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,92";"161,31";"156,69";"155,92";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,26";"161,31";"156,69";"159,26";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,47";"161,31";"156,69";"159,47";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"0,17";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"159,31";"160,31";"155,69";"159,31";"Actual";"159,19";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,89";"159,31";"154,69";"157,89";"Actual";"";"";"";"";"39,55";"";"";"-16,70";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"409,32";"410,00";"398,00";"409,32";"Actual";"408,53";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,48";"160,31";"155,69";"159,48";"Actual";"";"";"";"";"-0,05";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,93";"160,31";"155,69";"156,93";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"403,55";"410,00";"398,00";"403,55";"Actual";"406,39";"Actual";"404,26";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"403,66";"410,00";"398,00";"403,66";"Actual";"456,00";"Invalid";"";"";"511,34";"";"";"96,02";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"160,02";"161,31";"156,69";"160,02";"Actual";"159,94";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"410,90";"410,00";"398,00";"410,90";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:27:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,28";"160,31";"155,69";"162,28";"Actual";"162,29";"Actual";"";"";"0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,23";"161,31";"156,69";"159,23";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-27,43";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,20";"410,00";"398,00";"410,20";"Actual";"407,97";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,83";"159,31";"154,69";"154,83";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,95";"160,31";"155,69";"159,95";"Actual";"";"";"";"";"24,74";"10,00";"-0,01";"-12,57";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,78";"158,31";"153,69";"153,78";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,86";"161,31";"156,69";"154,86";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,81";"161,31";"156,69";"158,81";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"0,70";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,78";"160,31";"155,69";"157,78";"Actual";"158,91";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,07";"159,31";"154,69";"157,07";"Actual";"";"";"";"";"39,43";"";"";"-15,06";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,47";"410,00";"398,00";"405,47";"Actual";"405,72";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,68";"160,31";"155,69";"158,68";"Actual";"";"";"";"";"-0,02";"";"";"-0,25";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,03";"160,31";"155,69";"156,03";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,82";"410,00";"398,00";"401,82";"Actual";"404,23";"Actual";"402,12";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,02";"410,00";"398,00";"401,02";"Actual";"456,00";"Invalid";"";"";"510,00";"";"";"131,16";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,15";"161,31";"156,69";"159,15";"Actual";"158,91";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,42";"410,00";"398,00";"407,42";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:28:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,11";"160,31";"155,69";"162,11";"Actual";"162,04";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,34";"161,31";"156,69";"159,34";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-29,02";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,73";"410,00";"398,00";"411,73";"Actual";"409,51";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,66";"159,31";"154,69";"154,66";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,53";"160,31";"155,69";"160,53";"Actual";"";"";"";"";"24,47";"10,00";"-0,01";"-7,85";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,06";"158,31";"153,69";"154,06";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,36";"161,31";"156,69";"155,36";"Actual";"";"";"";"";"0,00";"";"";"-59,18";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,47";"161,31";"156,69";"159,47";"Actual";"-0,62";"Actual";"";"";"56,37";"";"";"0,00";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,95";"160,31";"155,69";"157,95";"Actual";"158,46";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,07";"159,31";"154,69";"157,07";"Actual";"";"";"";"";"39,69";"";"";"-15,03";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"405,86";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,20";"160,31";"155,69";"159,20";"Actual";"";"";"";"";"-0,12";"";"";"0,84";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,70";"160,31";"155,69";"156,70";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,80";"410,00";"398,00";"401,80";"Actual";"404,47";"Actual";"402,71";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"402,27";"410,00";"398,00";"402,27";"Actual";"456,00";"Invalid";"";"";"513,14";"";"";"123,46";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,15";"161,31";"156,69";"159,15";"Actual";"159,43";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,53";"410,00";"398,00";"408,53";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:29:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,14";"160,31";"155,69";"162,14";"Actual";"162,17";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,41";"161,31";"156,69";"158,41";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-28,36";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"408,11";"410,00";"398,00";"408,11";"Actual";"406,44";"Actual";"";"";"0,42";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,65";"159,31";"154,69";"153,65";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,05";"160,31";"155,69";"160,05";"Actual";"";"";"";"";"23,94";"10,00";"-0,01";"-8,10";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,10";"158,31";"153,69";"153,10";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,41";"161,31";"156,69";"154,41";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"0,61";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,93";"160,31";"155,69";"156,93";"Actual";"156,99";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,04";"159,31";"154,69";"157,04";"Actual";"";"";"";"";"39,88";"";"";"-11,11";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,62";"410,00";"398,00";"402,62";"Actual";"402,17";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,94";"160,31";"155,69";"157,94";"Actual";"";"";"";"";"-0,07";"";"";"0,50";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,59";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,47";"410,00";"398,00";"400,47";"Actual";"402,46";"Actual";"401,11";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"512,10";"";"";"149,35";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,69";"161,31";"156,69";"157,69";"Actual";"157,76";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,61";"410,00";"398,00";"405,61";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:30:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,95";"160,31";"155,69";"161,95";"Actual";"161,97";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,35";"161,31";"156,69";"158,35";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-25,07";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,28";"410,00";"398,00";"407,28";"Actual";"405,05";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,07";"160,31";"155,69";"160,07";"Actual";"";"";"";"";"23,51";"10,00";"-0,01";"-8,01";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,07";"158,31";"153,69";"153,07";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,62";"161,31";"156,69";"153,62";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"-0,12";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,39";"160,31";"155,69";"157,39";"Actual";"156,93";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,92";"159,31";"154,69";"156,92";"Actual";"";"";"";"";"39,57";"";"";"-11,82";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,05";"410,00";"398,00";"403,05";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,83";"160,31";"155,69";"157,83";"Actual";"";"";"";"";"-0,04";"";"";"-0,31";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,01";"410,00";"398,00";"400,01";"Actual";"402,55";"Actual";"400,95";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"514,11";"";"";"158,63";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,70";"161,31";"156,69";"157,70";"Actual";"157,87";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:31:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,85";"160,31";"155,69";"161,85";"Actual";"161,96";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,13";"161,31";"156,69";"158,13";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-23,66";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"405,05";"410,00";"398,00";"405,05";"Actual";"405,19";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,06";"159,31";"154,69";"153,06";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,12";"160,31";"155,69";"160,12";"Actual";"";"";"";"";"22,79";"10,00";"-0,01";"-7,64";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,93";"158,31";"153,69";"152,93";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,68";"161,31";"156,69";"153,68";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"-0,02";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,03";"160,31";"155,69";"156,03";"Actual";"157,67";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,64";"";"";"-8,53";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,13";"410,00";"398,00";"402,13";"Actual";"402,57";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,63";"160,31";"155,69";"157,63";"Actual";"";"";"";"";"0,08";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,64";"410,00";"398,00";"399,64";"Actual";"401,87";"Actual";"399,61";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"519,39";"";"";"174,15";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,72";"161,31";"156,69";"157,72";"Actual";"157,50";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,38";"410,00";"398,00";"403,38";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:32:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,85";"160,31";"155,69";"161,85";"Actual";"161,96";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,63";"161,31";"156,69";"158,63";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-25,07";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"408,25";"410,00";"398,00";"408,25";"Actual";"407,14";"Actual";"";"";"0,42";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,06";"159,31";"154,69";"153,06";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,08";"160,31";"155,69";"160,08";"Actual";"";"";"";"";"21,58";"10,00";"-0,01";"-7,35";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,81";"158,31";"153,69";"152,81";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,74";"161,31";"156,69";"153,74";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,44";"";"";"-0,22";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,56";"160,31";"155,69";"157,56";"Actual";"157,50";"Actual";"";"";"-0,21";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,58";"";"";"-8,99";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,35";"410,00";"398,00";"402,35";"Actual";"403,10";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,62";"160,31";"155,69";"157,62";"Actual";"";"";"";"";"-0,01";"";"";"-0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,51";"410,00";"398,00";"399,51";"Actual";"401,92";"Actual";"399,88";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"516,28";"";"";"150,84";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,40";"161,31";"156,69";"158,40";"Actual";"158,16";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:33:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,87";"Actual";"";"";"0,00";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,01";"161,31";"156,69";"159,01";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-23,57";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,42";"410,00";"398,00";"407,42";"Actual";"406,58";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,06";"159,31";"154,69";"153,06";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,95";"160,31";"155,69";"159,95";"Actual";"";"";"";"";"21,25";"10,00";"-0,01";"-7,81";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,02";"158,31";"153,69";"153,02";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,24";"161,31";"156,69";"154,24";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,32";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,82";"160,31";"155,69";"156,82";"Actual";"158,12";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"40,03";"";"";"-12,21";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,31";"410,00";"398,00";"402,31";"Actual";"402,88";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,11";"160,31";"155,69";"158,11";"Actual";"";"";"";"";"0,08";"";"";"0,72";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,78";"410,00";"398,00";"399,78";"Actual";"402,10";"Actual";"400,15";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"517,29";"";"";"158,30";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,95";"161,31";"156,69";"157,95";"Actual";"157,42";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,19";"410,00";"398,00";"405,19";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:34:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,94";"160,31";"155,69";"161,94";"Actual";"161,99";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,01";"161,31";"156,69";"159,01";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-20,80";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"408,11";"410,00";"398,00";"408,11";"Actual";"405,19";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,22";"159,31";"154,69";"153,22";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,99";"160,31";"155,69";"159,99";"Actual";"";"";"";"";"20,93";"10,00";"-0,01";"-7,84";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,03";"158,31";"153,69";"153,03";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,24";"161,31";"156,69";"154,24";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,05";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,22";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,27";"160,31";"155,69";"157,27";"Actual";"156,88";"Actual";"";"";"-0,32";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"40,01";"";"";"-11,26";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,49";"410,00";"398,00";"403,49";"Actual";"404,45";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,24";"160,31";"155,69";"158,24";"Actual";"";"";"";"";"-0,19";"";"";"-0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,03";"160,31";"155,69";"156,03";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,17";"410,00";"398,00";"400,17";"Actual";"402,52";"Actual";"400,50";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,18";"410,00";"398,00";"400,18";"Actual";"456,00";"Invalid";"";"";"515,46";"";"";"159,49";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,87";"161,31";"156,69";"157,87";"Actual";"158,06";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,38";"410,00";"398,00";"403,38";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:35:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,95";"160,31";"155,69";"161,95";"Actual";"161,97";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,28";"161,31";"156,69";"159,28";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-20,64";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,97";"410,00";"398,00";"407,97";"Actual";"406,86";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,22";"159,31";"154,69";"153,22";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,98";"160,31";"155,69";"159,98";"Actual";"";"";"";"";"20,16";"10,00";"-0,01";"-7,56";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,37";"158,31";"153,69";"153,37";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,02";"161,31";"156,69";"154,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,51";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,56";"160,31";"155,69";"157,56";"Actual";"157,56";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,85";"";"";"-12,31";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,84";"410,00";"398,00";"403,84";"Actual";"404,02";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,31";"160,31";"155,69";"158,31";"Actual";"";"";"";"";"-0,05";"";"";"0,20";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,68";"410,00";"398,00";"400,68";"Actual";"403,03";"Actual";"400,96";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,32";"410,00";"398,00";"400,32";"Actual";"456,00";"Invalid";"";"";"515,88";"";"";"149,25";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,06";"161,31";"156,69";"158,06";"Actual";"158,40";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:36:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,92";"160,31";"155,69";"161,92";"Actual";"161,97";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,78";"161,31";"156,69";"159,78";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-20,94";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"409,92";"410,00";"398,00";"409,92";"Actual";"408,39";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,56";"159,31";"154,69";"153,56";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,23";"160,31";"155,69";"160,23";"Actual";"";"";"";"";"19,61";"10,00";"-0,01";"-7,79";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,80";"158,31";"153,69";"153,80";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,91";"161,31";"156,69";"154,91";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,01";"161,31";"156,69";"159,01";"Actual";"-0,62";"Actual";"";"";"56,47";"";"";"-0,56";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,06";"160,31";"155,69";"158,06";"Actual";"158,91";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"40,01";"";"";"-13,43";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,78";"410,00";"398,00";"405,78";"Actual";"406,25";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,93";"160,31";"155,69";"157,93";"Actual";"";"";"";"";"0,01";"";"";"2,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,59";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,07";"410,00";"398,00";"402,07";"Actual";"404,34";"Actual";"402,52";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,32";"410,00";"398,00";"400,32";"Actual";"456,00";"Invalid";"";"";"514,45";"";"";"129,40";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,23";"161,31";"156,69";"159,23";"Actual";"158,78";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"407,42";"410,00";"398,00";"407,42";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:37:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,07";"160,31";"155,69";"162,07";"Actual";"162,11";"Actual";"";"";"0,00";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,39";"161,31";"156,69";"159,39";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-18,83";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,97";"410,00";"398,00";"407,97";"Actual";"406,03";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,84";"160,31";"155,69";"159,84";"Actual";"";"";"";"";"19,46";"10,00";"-0,01";"-9,33";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,37";"158,31";"153,69";"153,37";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,41";"161,31";"156,69";"154,41";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,82";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"0,58";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,12";"160,31";"155,69";"158,12";"Actual";"158,01";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
