BYTM Adı;Ölçüm Zamanı;Bara ID;Bara Adı;TPYS Set;Kurulu Güç;Pmkud;MinMkud;Canlı Bara;Bara Set Üst Limit;Bara Set Alt Limit;Bara 1 Gerilim;Bara 1 Gerilim Kalite Detayı;Bara 2 Gerilim;Bara 2 Gerilim Kalite Detayı;Bara 3 Gerilim;Bara 3 Gerilim Kalite Detayı;Toplam Ünite Pgen Aktif (MW);Yardımcı Kaynak (MW);Yardımcı Kaynak (MVAr);Toplam Ünite Qgen Reaktif (MVAr);Toplam D.İ. MVar Limit;Toplam A.İ. MVar Limit;Devre Durumu;Yükümlülük Durumu;Bara Set Onay Durumu;D.İ. MVAR Onay;A.İ. MVAR Onay;Onay Durum
"OA_YTM";"29 Nis 2026 00:38:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,99";"";"";"-12,27";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,54";"410,00";"398,00";"403,54";"Actual";"404,06";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,70";"160,31";"155,69";"157,70";"Actual";"";"";"";"";"0,04";"";"";"-0,59";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,38";"410,00";"398,00";"401,38";"Actual";"403,66";"Actual";"401,39";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,74";"";"";"150,03";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,61";"161,31";"156,69";"158,61";"Actual";"157,93";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:38:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,90";"160,31";"155,69";"161,90";"Actual";"161,96";"Actual";"";"";"0,00";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,01";"161,31";"156,69";"159,01";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-18,03";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"408,25";"410,00";"398,00";"408,25";"Actual";"406,44";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,13";"160,31";"155,69";"160,13";"Actual";"";"";"";"";"19,94";"10,00";"-0,01";"-9,99";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,19";"158,31";"153,69";"153,19";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,41";"161,31";"156,69";"154,41";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,30";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,39";"160,31";"155,69";"157,39";"Actual";"157,33";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,88";"";"";"-12,78";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,10";"410,00";"398,00";"403,10";"Actual";"402,57";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,01";"160,31";"155,69";"158,01";"Actual";"";"";"";"";"-0,02";"";"";"0,71";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,33";"410,00";"398,00";"400,33";"Actual";"402,41";"Actual";"400,75";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,93";"";"";"155,93";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,87";"161,31";"156,69";"157,87";"Actual";"158,02";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:39:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,96";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,01";"161,31";"156,69";"159,01";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-19,29";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,70";"410,00";"398,00";"407,70";"Actual";"405,33";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,21";"160,31";"155,69";"160,21";"Actual";"";"";"";"";"20,55";"10,00";"-0,01";"-6,59";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,86";"158,31";"153,69";"152,86";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,79";"161,31";"156,69";"153,79";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,05";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,20";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,50";"160,31";"155,69";"157,50";"Actual";"157,78";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"40,19";"";"";"-11,89";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,62";"410,00";"398,00";"402,62";"Actual";"402,17";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,01";"160,31";"155,69";"158,01";"Actual";"";"";"";"";"-0,02";"";"";"-0,01";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,11";"410,00";"398,00";"400,11";"Actual";"402,70";"Actual";"400,57";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,09";"";"";"157,94";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,70";"161,31";"156,69";"157,70";"Actual";"157,72";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,19";"410,00";"398,00";"405,19";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:40:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,87";"Actual";"";"";"-0,02";"";"";"0,02";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,28";"161,31";"156,69";"159,28";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-17,21";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,70";"410,00";"398,00";"407,70";"Actual";"406,17";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,32";"160,31";"155,69";"160,32";"Actual";"";"";"";"";"21,17";"10,00";"-0,01";"-7,34";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,01";"158,31";"153,69";"153,01";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,79";"161,31";"156,69";"153,79";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,05";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,99";"160,31";"155,69";"156,99";"Actual";"157,22";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"40,03";"";"";"-13,73";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,54";"410,00";"398,00";"403,54";"Actual";"404,41";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,82";"160,31";"155,69";"157,82";"Actual";"";"";"";"";"0,06";"";"";"0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,27";"410,00";"398,00";"401,27";"Actual";"404,19";"Actual";"401,89";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,36";"";"";"149,76";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,34";"161,31";"156,69";"158,34";"Actual";"158,02";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,61";"410,00";"398,00";"405,61";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:41:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,92";"160,31";"155,69";"161,92";"Actual";"161,93";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,78";"161,31";"156,69";"159,78";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-13,96";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,84";"410,00";"398,00";"407,84";"Actual";"406,44";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,48";"159,31";"154,69";"153,48";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,13";"160,31";"155,69";"160,13";"Actual";"";"";"";"";"21,20";"10,00";"-0,01";"-8,63";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,19";"158,31";"153,69";"153,19";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,79";"161,31";"156,69";"153,79";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,20";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,39";"160,31";"155,69";"157,39";"Actual";"157,78";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,88";"159,31";"154,69";"156,88";"Actual";"";"";"";"";"39,66";"";"";"-13,13";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,80";"410,00";"398,00";"403,80";"Actual";"402,84";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,95";"160,31";"155,69";"157,95";"Actual";"";"";"";"";"-0,05";"";"";"-0,30";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,92";"410,00";"398,00";"400,92";"Actual";"403,16";"Actual";"401,53";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,77";"";"";"153,81";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,84";"161,31";"156,69";"157,84";"Actual";"158,01";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:42:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,92";"160,31";"155,69";"161,92";"Actual";"161,96";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,06";"161,31";"156,69";"159,06";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-12,64";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"405,19";"410,00";"398,00";"405,19";"Actual";"402,55";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,80";"159,31";"154,69";"152,80";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,92";"160,31";"155,69";"159,92";"Actual";"";"";"";"";"20,71";"10,00";"-0,01";"-8,51";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,73";"158,31";"153,69";"152,73";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,34";"161,31";"156,69";"153,34";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,71";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,37";"160,31";"155,69";"156,37";"Actual";"156,31";"Actual";"";"";"-0,21";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,14";"159,31";"154,69";"156,14";"Actual";"";"";"";"";"39,74";"";"";"-9,67";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"400,68";"410,00";"398,00";"400,68";"Actual";"400,56";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,60";"160,31";"155,69";"157,60";"Actual";"";"";"";"";"-0,03";"";"";"-0,48";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"154,90";"160,31";"155,69";"154,90";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"398,91";"410,00";"398,00";"398,91";"Actual";"401,18";"Actual";"399,29";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"514,11";"";"";"179,44";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,29";"161,31";"156,69";"157,29";"Actual";"157,63";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,10";"410,00";"398,00";"403,10";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:43:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,75";"160,31";"155,69";"161,75";"Actual";"161,87";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,50";"161,31";"156,69";"159,50";"Actual";"0,00";"Actual";"";"";"82,93";"";"";"-14,26";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,28";"410,00";"398,00";"407,28";"Actual";"405,05";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,80";"159,31";"154,69";"152,80";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,33";"160,31";"155,69";"160,33";"Actual";"";"";"";"";"19,73";"10,00";"-0,01";"-6,90";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,19";"158,31";"153,69";"153,19";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,02";"161,31";"156,69";"154,02";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,05";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,22";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,43";"160,31";"155,69";"156,43";"Actual";"156,82";"Actual";"";"";"-0,21";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,91";"159,31";"154,69";"156,91";"Actual";"";"";"";"";"39,70";"";"";"-10,38";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,43";"410,00";"398,00";"401,43";"Actual";"401,74";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,80";"160,31";"155,69";"157,80";"Actual";"";"";"";"";"0,07";"";"";"0,30";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,23";"410,00";"398,00";"399,23";"Actual";"402,09";"Actual";"399,96";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"514,22";"";"";"160,47";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,61";"161,31";"156,69";"157,61";"Actual";"157,22";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,50";"410,00";"398,00";"404,50";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:44:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,88";"160,31";"155,69";"161,88";"Actual";"161,96";"Actual";"";"";"-0,03";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,23";"161,31";"156,69";"159,23";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-14,18";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,42";"410,00";"398,00";"407,42";"Actual";"404,36";"Actual";"";"";"0,00";"";"";"-0,71";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,97";"159,31";"154,69";"152,97";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,03";"160,31";"155,69";"160,03";"Actual";"";"";"";"";"17,92";"10,00";"-0,01";"-6,39";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,81";"158,31";"153,69";"152,81";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,85";"161,31";"156,69";"153,85";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,39";"";"";"-0,34";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,93";"160,31";"155,69";"156,93";"Actual";"157,22";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,91";"159,31";"154,69";"156,91";"Actual";"";"";"";"";"39,80";"";"";"-11,73";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,31";"410,00";"398,00";"402,31";"Actual";"400,99";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,86";"160,31";"155,69";"157,86";"Actual";"";"";"";"";"-0,06";"";"";"-0,19";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,14";"410,00";"398,00";"400,14";"Actual";"402,85";"Actual";"400,78";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"514,15";"";"";"162,23";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,82";"161,31";"156,69";"157,82";"Actual";"157,76";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:45:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,93";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,23";"161,31";"156,69";"159,23";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-12,92";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"405,89";"410,00";"398,00";"405,89";"Actual";"404,08";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,97";"159,31";"154,69";"152,97";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,08";"160,31";"155,69";"160,08";"Actual";"";"";"";"";"14,64";"10,00";"-0,01";"-8,88";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,86";"158,31";"153,69";"152,86";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,85";"161,31";"156,69";"153,85";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,45";"";"";"0,12";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,88";"160,31";"155,69";"156,88";"Actual";"157,05";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,91";"159,31";"154,69";"156,91";"Actual";"";"";"";"";"39,89";"";"";"-7,95";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,87";"410,00";"398,00";"401,87";"Actual";"401,13";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,62";"160,31";"155,69";"157,62";"Actual";"";"";"";"";"-0,08";"";"";"0,86";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,96";"410,00";"398,00";"399,96";"Actual";"402,69";"Actual";"400,57";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"513,19";"";"";"172,36";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,23";"161,31";"156,69";"157,23";"Actual";"157,31";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,22";"410,00";"398,00";"404,22";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:46:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,87";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,45";"161,31";"156,69";"159,45";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-14,76";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,30";"410,00";"398,00";"406,30";"Actual";"405,19";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,97";"159,31";"154,69";"152,97";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,85";"160,31";"155,69";"159,85";"Actual";"";"";"";"";"13,73";"10,00";"-0,01";"-8,89";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,78";"158,31";"153,69";"152,78";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,68";"161,31";"156,69";"153,68";"Actual";"";"";"";"";"0,00";"";"";"-59,18";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,05";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,45";"";"";"-0,44";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,71";"160,31";"155,69";"156,71";"Actual";"157,10";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,91";"159,31";"154,69";"156,91";"Actual";"";"";"";"";"39,85";"";"";"-9,82";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,92";"410,00";"398,00";"401,92";"Actual";"401,43";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,08";"160,31";"155,69";"158,08";"Actual";"";"";"";"";"0,04";"";"";"-0,20";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,60";"410,00";"398,00";"399,60";"Actual";"402,49";"Actual";"400,06";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,21";"410,00";"398,00";"399,21";"Actual";"456,00";"Invalid";"";"";"511,26";"";"";"163,63";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,29";"161,31";"156,69";"157,29";"Actual";"157,27";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,50";"410,00";"398,00";"404,50";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:47:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,95";"160,31";"155,69";"161,95";"Actual";"161,99";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,27";"161,31";"156,69";"160,27";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-14,64";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,06";"410,00";"398,00";"410,06";"Actual";"408,25";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,56";"159,31";"154,69";"153,56";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,22";"160,31";"155,69";"160,22";"Actual";"";"";"";"";"14,35";"10,00";"-0,01";"-8,66";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,56";"158,31";"153,69";"153,56";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,58";"161,31";"156,69";"154,58";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,81";"161,31";"156,69";"158,81";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,43";"";"";"-0,66";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,61";"160,31";"155,69";"157,61";"Actual";"158,06";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,91";"159,31";"154,69";"156,91";"Actual";"";"";"";"";"39,73";"";"";"-14,97";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"404,54";"410,00";"398,00";"404,54";"Actual";"405,16";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,77";"160,31";"155,69";"158,77";"Actual";"";"";"";"";"-0,02";"";"";"0,41";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,25";"160,31";"155,69";"156,25";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"402,23";"410,00";"398,00";"402,23";"Actual";"403,69";"Actual";"402,73";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,74";"410,00";"398,00";"400,74";"Actual";"456,00";"Invalid";"";"";"514,03";"";"";"140,47";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,64";"161,31";"156,69";"158,64";"Actual";"158,61";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,72";"410,00";"398,00";"406,72";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:48:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,01";"160,31";"155,69";"162,01";"Actual";"162,08";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"161,04";"161,31";"156,69";"161,04";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-18,91";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"412,71";"410,00";"398,00";"412,71";"Actual";"411,73";"Actual";"";"";"0,21";"";"";"-0,99";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,41";"159,31";"154,69";"154,41";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,46";"160,31";"155,69";"160,46";"Actual";"";"";"";"";"15,06";"10,00";"-0,01";"-9,14";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,77";"158,31";"153,69";"154,77";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,81";"161,31";"156,69";"155,81";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,47";"161,31";"156,69";"159,47";"Actual";"-0,62";"Actual";"";"";"56,43";"";"";"-1,00";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"159,02";"160,31";"155,69";"159,02";"Actual";"159,76";"Actual";"";"";"-0,21";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,68";"159,31";"154,69";"157,68";"Actual";"";"";"";"";"39,77";"";"";"-16,63";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"409,32";"410,00";"398,00";"409,32";"Actual";"408,80";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,97";"160,31";"155,69";"158,97";"Actual";"";"";"";"";"-0,08";"";"";"1,18";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,70";"160,31";"155,69";"156,70";"Actual";"";"";"";"";"0,63";"";"";"1,07";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"403,88";"410,00";"398,00";"403,88";"Actual";"406,39";"Actual";"404,43";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"403,66";"410,00";"398,00";"403,66";"Actual";"456,00";"Invalid";"";"";"511,74";"";"";"103,49";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,08";"161,31";"156,69";"159,08";"Actual";"160,05";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"410,90";"410,00";"398,00";"410,90";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:49:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,22";"160,31";"155,69";"162,22";"Actual";"162,18";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"160,11";"161,31";"156,69";"160,11";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-23,31";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,31";"410,00";"398,00";"411,31";"Actual";"409,51";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,66";"159,31";"154,69";"154,66";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"159,79";"160,31";"155,69";"159,79";"Actual";"";"";"";"";"16,01";"10,00";"-0,01";"-15,12";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,40";"158,31";"153,69";"154,40";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,58";"161,31";"156,69";"155,58";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,24";"161,31";"156,69";"159,24";"Actual";"-0,62";"Actual";"";"";"56,43";"";"";"0,14";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"159,08";"160,31";"155,69";"159,08";"Actual";"159,19";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,68";"159,31";"154,69";"157,68";"Actual";"";"";"";"";"40,04";"";"";"-15,64";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"407,39";"410,00";"398,00";"407,39";"Actual";"407,39";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,24";"160,31";"155,69";"159,24";"Actual";"";"";"";"";"0,01";"";"";"0,09";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,48";"160,31";"155,69";"156,48";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"403,15";"410,00";"398,00";"403,15";"Actual";"405,69";"Actual";"403,01";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"401,29";"410,00";"398,00";"401,29";"Actual";"456,00";"Invalid";"";"";"513,14";"";"";"112,18";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"160,13";"161,31";"156,69";"160,13";"Actual";"159,47";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"408,95";"410,00";"398,00";"408,95";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:50:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,10";"160,31";"155,69";"162,10";"Actual";"162,11";"Actual";"";"";"0,00";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,94";"161,31";"156,69";"159,94";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-26,53";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"411,87";"410,00";"398,00";"411,87";"Actual";"410,06";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"154,66";"159,31";"154,69";"154,66";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,09";"160,31";"155,69";"160,09";"Actual";"";"";"";"";"16,26";"10,00";"-0,01";"-14,95";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"154,37";"158,31";"153,69";"154,37";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"155,58";"161,31";"156,69";"155,58";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
