BYTM Adı;Ölçüm Zamanı;Bara ID;Bara Adı;TPYS Set;Kurulu Güç;Pmkud;MinMkud;Canlı Bara;Bara Set Üst Limit;Bara Set Alt Limit;Bara 1 Gerilim;Bara 1 Gerilim Kalite Detayı;Bara 2 Gerilim;Bara 2 Gerilim Kalite Detayı;Bara 3 Gerilim;Bara 3 Gerilim Kalite Detayı;Toplam Ünite Pgen Aktif (MW);Yardımcı Kaynak (MW);Yardımcı Kaynak (MVAr);Toplam Ünite Qgen Reaktif (MVAr);Toplam D.İ. MVar Limit;Toplam A.İ. MVar Limit;Devre Durumu;Yükümlülük Durumu;Bara Set Onay Durumu;D.İ. MVAR Onay;A.İ. MVAR Onay;Onay Durum
"OA_YTM";"29 Nis 2026 00:51:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"159,24";"161,31";"156,69";"159,24";"Actual";"-0,62";"Actual";"";"";"56,41";"";"";"-0,03";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"158,40";"160,31";"155,69";"158,40";"Actual";"159,81";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"157,68";"159,31";"154,69";"157,68";"Actual";"";"";"";"";"39,82";"";"";"-15,83";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"407,88";"410,00";"398,00";"407,88";"Actual";"407,84";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"159,16";"160,31";"155,69";"159,16";"Actual";"";"";"";"";"0,03";"";"";"0,17";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,48";"160,31";"155,69";"156,48";"Actual";"";"";"";"";"0,63";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"403,47";"410,00";"398,00";"403,47";"Actual";"405,47";"Actual";"403,83";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"402,41";"410,00";"398,00";"402,41";"Actual";"456,00";"Invalid";"";"";"511,62";"";"";"112,77";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"159,60";"161,31";"156,69";"159,60";"Actual";"159,57";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"409,09";"410,00";"398,00";"409,09";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:51:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,16";"160,31";"155,69";"162,16";"Actual";"162,14";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,79";"161,31";"156,69";"158,79";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-25,51";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"410,06";"410,00";"398,00";"410,06";"Actual";"407,14";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,90";"159,31";"154,69";"153,90";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,01";"160,31";"155,69";"160,01";"Actual";"";"";"";"";"16,60";"10,00";"-0,01";"-8,85";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,40";"158,31";"153,69";"153,40";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,58";"161,31";"156,69";"154,58";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,49";"";"";"0,66";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,44";"160,31";"155,69";"157,44";"Actual";"157,72";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,85";"159,31";"154,69";"156,85";"Actual";"";"";"";"";"39,47";"";"";"-14,88";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,05";"410,00";"398,00";"403,05";"Actual";"403,31";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,34";"160,31";"155,69";"158,34";"Actual";"";"";"";"";"0,03";"";"";"0,43";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,03";"160,31";"155,69";"156,03";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"401,06";"410,00";"398,00";"401,06";"Actual";"403,76";"Actual";"401,48";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"402,41";"410,00";"398,00";"402,41";"Actual";"456,00";"Invalid";"";"";"512,64";"";"";"145,31";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,78";"161,31";"156,69";"157,78";"Actual";"157,50";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,30";"410,00";"398,00";"406,30";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:52:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,08";"160,31";"155,69";"162,08";"Actual";"162,03";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"157,91";"161,31";"156,69";"157,91";"Actual";"0,00";"Actual";"";"";"82,91";"";"";"-28,45";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,56";"410,00";"398,00";"407,56";"Actual";"405,33";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,80";"159,31";"154,69";"152,80";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,05";"160,31";"155,69";"160,05";"Actual";"";"";"";"";"18,53";"10,00";"-0,01";"-8,14";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,90";"158,31";"153,69";"152,90";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,68";"161,31";"156,69";"153,68";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"157,89";"161,31";"156,69";"157,89";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,05";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,93";"160,31";"155,69";"156,93";"Actual";"157,33";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,51";"";"";"-11,88";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,92";"410,00";"398,00";"401,92";"Actual";"402,57";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,70";"160,31";"155,69";"157,70";"Actual";"";"";"";"";"0,04";"";"";"0,11";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,10";"410,00";"398,00";"400,10";"Actual";"402,46";"Actual";"400,54";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"513,75";"";"";"162,08";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,65";"161,31";"156,69";"157,65";"Actual";"157,82";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:53:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,81";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,85";"161,31";"156,69";"158,85";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-28,36";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"409,23";"410,00";"398,00";"409,23";"Actual";"409,37";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,73";"159,31";"154,69";"153,73";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,33";"160,31";"155,69";"160,33";"Actual";"";"";"";"";"19,92";"10,00";"-0,01";"-9,04";"-14,40";"19,80";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,73";"158,31";"153,69";"153,73";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,46";"161,31";"156,69";"154,46";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"-0,47";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,89";"160,31";"155,69";"157,89";"Actual";"158,63";"Actual";"";"";"-0,14";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,60";"";"";"-13,95";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"405,16";"410,00";"398,00";"405,16";"Actual";"405,16";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,11";"160,31";"155,69";"158,11";"Actual";"";"";"";"";"-0,03";"";"";"-0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,80";"160,31";"155,69";"155,80";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,84";"410,00";"398,00";"400,84";"Actual";"403,88";"Actual";"402,25";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"400,46";"410,00";"398,00";"400,46";"Actual";"456,00";"Invalid";"";"";"514,04";"";"";"136,37";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,89";"161,31";"156,69";"158,89";"Actual";"159,02";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,72";"410,00";"398,00";"406,72";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:54:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"162,01";"160,31";"155,69";"162,01";"Actual";"162,04";"Actual";"";"";"-0,03";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,30";"161,31";"156,69";"158,30";"Actual";"0,00";"Actual";"";"";"82,86";"";"";"-27,81";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,44";"410,00";"398,00";"406,44";"Actual";"405,75";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,73";"159,31";"154,69";"153,73";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,27";"160,31";"155,69";"160,27";"Actual";"";"";"";"";"20,84";"10,00";"-0,01";"-8,60";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,19";"158,31";"153,69";"153,19";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,07";"161,31";"156,69";"154,07";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,05";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,34";"161,31";"156,69";"158,34";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,15";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,50";"160,31";"155,69";"157,50";"Actual";"157,10";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,85";"";"";"-12,99";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,54";"410,00";"398,00";"403,54";"Actual";"402,53";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,43";"160,31";"155,69";"157,43";"Actual";"";"";"";"";"-0,03";"";"";"0,28";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"400,24";"410,00";"398,00";"400,24";"Actual";"402,67";"Actual";"400,64";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"512,95";"";"";"151,96";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,17";"161,31";"156,69";"158,17";"Actual";"158,17";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:55:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,83";"160,31";"155,69";"161,83";"Actual";"161,96";"Actual";"";"";"-0,02";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"158,19";"161,31";"156,69";"158,19";"Actual";"0,00";"Actual";"";"";"82,99";"";"";"-26,31";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,00";"410,00";"398,00";"407,00";"Actual";"404,36";"Actual";"";"";"0,00";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,39";"159,31";"154,69";"153,39";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,28";"160,31";"155,69";"160,28";"Actual";"";"";"";"";"21,01";"10,00";"-0,01";"-8,64";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,79";"158,31";"153,69";"152,79";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,40";"161,31";"156,69";"153,40";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,13";"161,31";"156,69";"158,13";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,11";"161,31";"156,69";"158,11";"Actual";"-0,62";"Actual";"";"";"56,42";"";"";"0,69";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,93";"160,31";"155,69";"156,93";"Actual";"157,05";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,83";"";"";"-11,95";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"401,92";"410,00";"398,00";"401,92";"Actual";"400,99";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,70";"160,31";"155,69";"157,70";"Actual";"";"";"";"";"-0,41";"";"";"0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,35";"160,31";"155,69";"155,35";"Actual";"";"";"";"";"0,67";"";"";"1,24";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,58";"410,00";"398,00";"399,58";"Actual";"402,06";"Actual";"400,39";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"398,93";"410,00";"398,00";"398,93";"Actual";"456,00";"Invalid";"";"";"515,70";"";"";"165,59";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,61";"161,31";"156,69";"157,61";"Actual";"157,46";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"403,80";"410,00";"398,00";"403,80";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:56:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,86";"160,31";"155,69";"161,86";"Actual";"161,93";"Actual";"";"";"-0,02";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,39";"161,31";"156,69";"159,39";"Actual";"0,00";"Actual";"";"";"82,97";"";"";"-20,78";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"409,23";"410,00";"398,00";"409,23";"Actual";"405,89";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,39";"159,31";"154,69";"153,39";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,22";"160,31";"155,69";"160,22";"Actual";"";"";"";"";"21,42";"10,00";"-0,01";"-9,05";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"153,07";"158,31";"153,69";"153,07";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,07";"161,31";"156,69";"154,07";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"159,03";"161,31";"156,69";"159,03";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,36";"";"";"-0,49";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,22";"160,31";"155,69";"157,22";"Actual";"157,50";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,95";"";"";"-11,67";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"403,80";"410,00";"398,00";"403,80";"Actual";"403,31";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,97";"160,31";"155,69";"157,97";"Actual";"";"";"";"";"-0,09";"";"";"0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,03";"160,31";"155,69";"156,03";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,55";"410,00";"398,00";"399,55";"Actual";"402,06";"Actual";"400,28";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"515,58";"";"";"151,56";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"158,36";"161,31";"156,69";"158,36";"Actual";"158,25";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"406,03";"410,00";"398,00";"406,03";"Actual";"";"";"";"";"-1,61";"";"";"-0,44";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:57:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,94";"160,31";"155,69";"161,94";"Actual";"161,97";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,39";"161,31";"156,69";"159,39";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-18,72";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"406,72";"410,00";"398,00";"406,72";"Actual";"405,33";"Actual";"";"";"0,21";"";"";"-0,75";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"153,39";"159,31";"154,69";"153,39";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,34";"160,31";"155,69";"160,34";"Actual";"";"";"";"";"21,82";"10,00";"-0,01";"-8,98";"16,00";"22,00";"0";"0";"0";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,86";"158,31";"153,69";"152,86";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"154,07";"161,31";"156,69";"154,07";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,58";"161,31";"156,69";"158,58";"Actual";"";"";"";"";"0,00";"";"";"0,81";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,56";"161,31";"156,69";"158,56";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"0,10";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"156,82";"160,31";"155,69";"156,82";"Actual";"157,22";"Actual";"";"";"-0,08";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,92";"";"";"-13,42";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,31";"410,00";"398,00";"402,31";"Actual";"401,74";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"157,75";"160,31";"155,69";"157,75";"Actual";"";"";"";"";"0,06";"";"";"1,22";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"156,03";"160,31";"155,69";"156,03";"Actual";"";"";"";"";"0,67";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,54";"410,00";"398,00";"399,54";"Actual";"402,00";"Actual";"399,85";"Actual";"-1,47";"";"";"-1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"517,93";"";"";"163,33";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,67";"161,31";"156,69";"157,67";"Actual";"157,72";"Actual";"";"";"-0,11";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"404,91";"410,00";"398,00";"404,91";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:58:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,94";"160,31";"155,69";"161,94";"Actual";"161,97";"Actual";"";"";"-0,01";"";"";"0,03";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2114;"YAMULA HES 154";"159,00";"100,00";"25,50";"25,50";"159,39";"161,31";"156,69";"159,39";"Actual";"0,00";"Actual";"";"";"82,92";"";"";"-20,01";"-29,57";"55,78";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";5532;"ACWA KIRIKKALE DGKÇ";"404,00";"927,40";"460,00";"217,00";"407,70";"410,00";"398,00";"407,70";"Actual";"406,86";"Actual";"";"";"0,21";"";"";"-0,51";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";5453;"KARGI BARAJI VE HES";"157,00";"93,84";"0,00";"2,70";"152,97";"159,31";"154,69";"152,97";"Actual";"0,00";"Actual";"";"";"0,00";"";"";"-0,06";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";6137;"KARAMAN BES";"158,00";"40,00";"10,75";"10,75";"160,26";"160,31";"155,69";"160,26";"Actual";"";"";"";"";"22,02";"10,00";"-0,01";"-8,85";"-14,40";"19,80";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";6011;"GÜRSÖĞÜT BARAJI ve HES";"156,00";"51,64";"3,00";"2,50";"152,82";"158,31";"153,69";"152,82";"Actual";"";"";"";"";"0,00";"";"";"0,00";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2108;"SARIYAR 154";"159,00";"160,00";"0,00";"40,00";"153,96";"161,31";"156,69";"153,96";"Actual";"";"";"";"";"0,00";"";"";"-59,15";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2109;"YENİCE 154";"159,00";"36,97";"0,00";"3,00";"158,36";"161,31";"156,69";"158,36";"Actual";"";"";"";"";"0,00";"";"";"0,77";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2113;"ÇAMLICA HES 154";"159,00";"84,00";"22,00";"22,00";"158,79";"161,31";"156,69";"158,79";"Actual";"-0,62";"Actual";"";"";"56,40";"";"";"-0,46";"-16,56";"24,41";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2111;"BAYMİNA 154";"158,00";"833,20";"440,00";"220,00";"157,39";"160,31";"155,69";"157,39";"Actual";"157,72";"Actual";"";"";"-0,27";"";"";"3,08";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2110;"BAYRAMHACILI 154";"157,00";"47,00";"14,10";"14,10";"156,02";"159,31";"154,69";"156,02";"Actual";"";"";"";"";"39,76";"";"";"-11,13";"-13,90";"26,21";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";4952;"İÇ ANADOLU DGKÇ SANTRALİ";"404,00";"870,00";"0,00";"141,00";"402,62";"410,00";"398,00";"402,62";"Actual";"402,92";"Actual";"";"";"0,00";"";"";"-0,97";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2106;"KAPULUKAYA 154";"158,00";"54,00";"0,00";"13,00";"158,29";"160,31";"155,69";"158,29";"Actual";"";"";"";"";"-0,04";"";"";"-0,50";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2105;"HİRFANLI HES 154";"158,00";"128,00";"0,00";"20,00";"155,57";"160,31";"155,69";"155,57";"Actual";"";"";"";"";"0,63";"";"";"1,16";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2104;"GÖKÇEKAYA 380";"404,00";"278,40";"0,00";"80,00";"399,82";"410,00";"398,00";"399,82";"Actual";"402,23";"Actual";"399,93";"Actual";"-1,47";"";"";"-1,47";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2112;"ÇAYIRHAN TES 380";"404,00";"620,00";"450,00";"90,00";"399,90";"410,00";"398,00";"399,90";"Actual";"456,00";"Invalid";"";"";"513,53";"";"";"156,13";"-55,80";"83,70";"0";"0";"1";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";5673;"KAZAN SODA DGKÇS";"159,00";"379,00";"0,00";"205,00";"157,76";"161,31";"156,69";"157,76";"Actual";"157,93";"Actual";"";"";"0,00";"";"";"-0,14";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";6154;"YUNUS EMRE TES";"404,00";"145,00";"0,00";"35,00";"405,61";"410,00";"398,00";"405,61";"Actual";"";"";"";"";"-1,61";"";"";"-0,55";"";"";"0";"0";"-";"-";"-";"-"
"OA_YTM";"29 Nis 2026 00:59:00";2107;"KESİKKÖPRÜ 154";"158,00";"76,00";"0,00";"28,00";"161,95";"160,31";"155,69";"161,95";"Actual";"161,95";"Actual";"";"";"-0,01";"";"";"0,04";"";"";"0";"0";"-";"-";"-";"-"
